VFD vs Soft Starter Comparison - Motor Startup Simulation
Generated:,2025-10-28 08:22:36
Motor Rating:,800 HP (596.6 kW)
Load Type:,constant_torque

VFD DATA
Time (s),Speed (RPM),Current (A),Torque (Nm),Slip (%),Power In (kW),Power Out (kW),Efficiency (%)
0.000,0.0,0.0,0.0,0.00,0.00,0.00,0.0
0.030,1.6,0.0,0.0,0.00,0.00,0.00,0.0
0.060,3.2,0.0,0.0,0.00,0.00,0.00,0.0
0.090,4.8,0.0,0.0,0.00,0.00,0.00,0.0
0.120,6.4,0.0,0.0,0.00,0.00,0.00,0.0
0.150,8.0,0.0,0.0,0.00,0.00,0.00,0.0
0.180,9.6,0.0,0.0,0.00,0.00,0.00,0.0
0.210,11.2,0.0,0.0,0.00,0.00,0.00,0.0
0.240,12.8,0.0,0.0,0.00,0.00,0.00,0.0
0.270,14.4,269.7,85.5,11.12,27.51,1.13,4.1
0.300,16.0,270.0,95.0,11.13,27.44,1.26,4.6
0.330,17.6,270.2,104.5,11.14,27.38,1.38,5.1
0.360,19.2,270.5,113.9,11.16,27.31,1.51,5.5
0.390,20.8,270.8,123.4,11.17,27.25,1.64,6.0
0.420,22.4,271.2,132.9,11.18,27.19,1.77,6.5
0.450,24.0,271.5,142.3,11.19,27.13,1.90,7.0
0.480,25.6,271.9,151.8,11.20,27.07,2.03,7.5
0.511,26.2,273.4,184.7,14.33,27.13,2.09,7.7
0.541,25.2,275.8,227.5,22.36,27.27,2.00,7.3
0.571,24.2,277.0,245.0,29.38,27.28,1.92,7.0
0.601,23.2,277.5,252.5,35.63,27.24,1.84,6.7
0.631,22.2,277.7,255.9,41.25,27.16,1.76,6.5
0.661,21.3,277.8,257.8,46.35,27.08,1.68,6.2
0.691,20.3,277.9,259.1,50.98,26.99,1.60,5.9
0.721,19.4,278.0,260.5,55.23,26.90,1.53,5.7
0.751,18.4,278.1,262.0,59.12,26.81,1.45,5.4
0.781,17.5,278.3,263.8,62.70,26.73,1.37,5.1
0.811,16.5,278.4,265.9,66.00,26.64,1.30,4.9
0.841,15.6,278.6,268.2,69.06,26.56,1.22,4.6
0.871,14.7,278.8,270.8,71.89,26.48,1.15,4.3
0.901,13.8,279.0,273.6,74.52,26.40,1.08,4.1
0.931,12.9,279.2,276.7,76.96,26.33,1.01,3.8
0.961,12.0,279.5,280.0,79.24,26.25,0.93,3.6
0.991,11.1,279.7,283.4,81.37,26.18,0.86,3.3
1.021,10.2,280.0,287.0,83.36,26.11,0.79,3.0
1.051,9.3,280.3,290.7,85.22,26.04,0.73,2.8
1.081,8.5,280.6,294.6,86.96,25.97,0.66,2.5
1.111,7.6,280.9,298.5,88.59,25.90,0.59,2.3
1.141,6.8,281.2,302.6,90.13,25.83,0.52,2.0
1.171,5.9,281.6,306.8,91.57,25.76,0.46,1.8
1.201,5.1,281.9,311.1,92.92,25.69,0.39,1.5
1.231,4.3,282.3,315.4,94.20,25.63,0.33,1.3
1.261,3.5,282.7,319.9,95.40,25.56,0.27,1.1
1.291,2.7,283.1,324.4,96.53,25.50,0.21,0.8
1.321,1.9,283.5,328.9,97.60,25.43,0.15,0.6
1.351,1.1,283.9,333.5,98.61,25.37,0.09,0.3
1.381,0.4,284.3,338.2,99.56,25.31,0.03,0.1
1.411,-0.4,284.8,344.1,100.00,25.26,-0.03,-0.1
1.441,-1.1,285.5,351.1,100.00,25.21,-0.09,-0.3
1.471,-1.8,286.1,358.1,100.00,25.17,-0.14,-0.6
1.502,-2.6,286.8,365.1,100.00,25.13,-0.20,-0.8
1.532,-3.3,287.4,372.0,100.00,25.09,-0.25,-1.0
1.562,-3.9,288.1,379.0,100.00,25.04,-0.30,-1.2
1.592,-4.6,288.8,385.9,100.00,25.00,-0.35,-1.4
1.622,-5.3,289.5,392.9,100.00,24.96,-0.41,-1.6
1.652,-5.9,290.2,399.8,100.00,24.92,-0.45,-1.8
1.682,-6.5,291.0,406.7,100.00,24.88,-0.50,-2.0
1.712,-7.2,291.7,413.5,100.00,24.84,-0.55,-2.2
1.742,-7.8,292.4,420.4,100.00,24.80,-0.60,-2.4
1.772,-8.4,293.2,427.3,100.00,24.76,-0.64,-2.6
1.802,-8.9,293.9,434.1,100.00,24.72,-0.69,-2.8
1.832,-9.5,294.7,440.9,100.00,24.68,-0.73,-3.0
1.862,-10.0,295.5,447.8,100.00,24.65,-0.77,-3.1
1.892,-10.6,296.2,454.6,100.00,24.61,-0.81,-3.3
1.922,-11.1,297.0,461.4,100.00,24.57,-0.85,-3.5
1.952,-11.6,297.8,468.1,100.00,24.53,-0.89,-3.6
1.982,-12.1,298.6,474.9,100.00,24.49,-0.93,-3.8
2.012,-12.6,299.5,481.6,100.00,24.45,-0.97,-4.0
2.042,-13.1,300.3,488.4,100.00,24.41,-1.00,-4.1
2.072,-13.5,301.1,495.1,100.00,24.38,-1.04,-4.3
2.102,-14.0,301.9,501.8,100.00,24.34,-1.07,-4.4
2.132,-14.4,302.8,508.5,100.00,24.30,-1.11,-4.6
2.162,-14.8,303.6,515.2,100.00,24.26,-1.14,-4.7
2.192,-15.2,304.5,521.9,100.00,24.22,-1.17,-4.8
2.222,-15.6,305.4,528.5,100.00,24.18,-1.20,-5.0
2.252,-16.0,306.2,535.2,100.00,24.15,-1.23,-5.1
2.282,-16.4,307.1,541.8,100.00,24.11,-1.26,-5.2
2.312,-16.7,308.0,548.4,100.00,24.07,-1.29,-5.3
2.342,-17.1,308.9,555.0,100.00,24.03,-1.31,-5.5
2.372,-17.4,309.8,561.6,100.00,23.99,-1.34,-5.6
2.402,-17.7,310.7,568.2,100.00,23.95,-1.36,-5.7
2.432,-18.0,311.6,574.8,100.00,23.91,-1.38,-5.8
2.462,-18.3,312.5,581.3,100.00,23.87,-1.41,-5.9
2.492,-18.6,313.4,587.8,100.00,23.83,-1.43,-6.0
2.523,-18.9,314.3,594.4,100.00,23.79,-1.45,-6.1
2.553,-19.1,315.3,600.9,100.00,23.75,-1.47,-6.2
2.583,-19.3,316.2,607.4,100.00,23.71,-1.49,-6.3
2.613,-19.6,317.2,613.9,100.00,23.67,-1.50,-6.4
2.643,-19.8,318.1,620.3,100.00,23.63,-1.52,-6.4
2.673,-20.0,319.1,626.8,100.00,23.59,-1.54,-6.5
2.703,-20.2,320.0,633.2,100.00,23.55,-1.55,-6.6
2.733,-20.4,321.0,639.7,100.00,23.51,-1.57,-6.7
2.763,-20.5,321.9,646.1,100.00,23.47,-1.58,-6.7
2.793,-20.7,322.9,652.5,100.00,23.42,-1.59,-6.8
2.823,-20.8,323.9,658.9,100.00,23.38,-1.60,-6.8
2.853,-21.0,324.9,665.3,100.00,23.34,-1.61,-6.9
2.883,-21.1,325.9,671.6,100.00,23.29,-1.62,-7.0
2.913,-21.2,326.8,678.0,100.00,23.25,-1.63,-7.0
2.943,-21.3,327.8,684.3,100.00,23.20,-1.63,-7.0
2.973,-21.3,328.8,690.6,100.00,23.16,-1.64,-7.1
3.003,-21.4,329.8,696.9,100.00,23.15,-1.65,-7.1
3.033,-21.5,330.8,703.2,100.00,23.45,-1.65,-7.0
3.063,-21.5,331.9,709.5,100.00,23.76,-1.65,-7.0
3.093,-21.6,332.9,715.8,100.00,24.06,-1.66,-6.9
3.123,-21.6,333.9,722.1,100.00,24.37,-1.66,-6.8
3.153,-21.6,334.9,728.3,100.00,24.68,-1.66,-6.7
3.183,-21.6,335.9,734.5,100.00,24.99,-1.66,-6.6
3.213,-21.6,337.0,740.8,100.00,25.30,-1.66,-6.6
3.243,-21.5,338.0,747.0,100.00,25.62,-1.66,-6.5
3.273,-21.5,339.0,753.2,100.00,25.94,-1.65,-6.4
3.303,-21.4,340.1,759.3,100.00,26.25,-1.65,-6.3
3.333,-21.4,341.1,765.5,100.00,26.57,-1.64,-6.2
3.363,-21.3,342.1,771.6,100.00,26.89,-1.64,-6.1
3.393,-21.2,343.2,777.8,100.00,27.22,-1.63,-6.0
3.423,-21.1,344.2,783.9,100.00,27.54,-1.62,-5.9
3.453,-21.0,345.3,790.0,100.00,27.87,-1.62,-5.8
3.483,-20.9,346.3,796.1,100.00,28.20,-1.61,-5.7
3.514,-20.8,347.4,802.2,100.00,28.53,-1.60,-5.6
3.544,-20.6,348.5,808.3,100.00,28.86,-1.58,-5.5
3.574,-20.5,349.5,814.3,100.00,29.19,-1.57,-5.4
3.604,-20.3,350.6,820.4,100.00,29.53,-1.56,-5.3
3.634,-20.1,351.6,826.4,100.00,29.86,-1.55,-5.2
3.664,-19.9,352.7,832.4,100.00,30.20,-1.53,-5.1
3.694,-19.7,353.8,838.4,100.00,30.54,-1.52,-5.0
3.724,-19.5,354.9,844.4,100.00,30.88,-1.50,-4.9
3.754,-19.3,355.9,850.4,100.00,31.23,-1.48,-4.7
3.784,-19.0,357.0,856.4,100.00,31.57,-1.46,-4.6
3.814,-18.8,358.1,862.3,100.00,31.92,-1.45,-4.5
3.844,-18.5,359.2,868.3,100.00,32.27,-1.43,-4.4
3.874,-18.3,360.3,874.2,100.00,32.62,-1.40,-4.3
3.904,-18.0,361.3,880.1,100.00,32.97,-1.38,-4.2
3.934,-17.7,362.4,886.0,100.00,33.32,-1.36,-4.1
3.964,-17.4,363.5,891.9,100.00,33.68,-1.34,-4.0
3.994,-17.1,364.6,897.8,100.00,34.03,-1.31,-3.9
4.024,-16.8,365.7,903.6,100.00,34.39,-1.29,-3.7
4.054,-16.4,366.8,909.5,100.00,34.75,-1.26,-3.6
4.084,-16.1,367.9,915.3,100.00,35.11,-1.24,-3.5
4.114,-15.7,369.0,921.1,100.00,35.48,-1.21,-3.4
4.144,-15.3,370.1,926.9,100.00,35.84,-1.18,-3.3
4.174,-15.0,371.1,932.7,100.00,36.21,-1.15,-3.2
4.204,-14.6,372.2,938.5,100.00,36.58,-1.12,-3.1
4.234,-14.2,373.3,944.3,100.00,36.95,-1.09,-2.9
4.264,-13.8,374.4,950.0,100.00,37.32,-1.06,-2.8
4.294,-13.3,375.5,955.8,100.00,37.69,-1.03,-2.7
4.324,-12.9,376.6,961.5,100.00,38.06,-0.99,-2.6
4.354,-12.5,377.7,967.2,100.00,38.44,-0.96,-2.5
4.384,-12.0,378.8,972.9,100.00,38.82,-0.92,-2.4
4.414,-11.5,379.9,978.6,100.00,39.20,-0.89,-2.3
4.444,-11.1,381.0,984.3,100.00,39.58,-0.85,-2.1
4.474,-10.6,382.1,989.9,100.00,39.96,-0.81,-2.0
4.505,-10.1,383.3,995.7,100.00,40.35,-0.77,-1.9
4.535,-9.6,384.6,1002.4,100.00,40.76,-0.73,-1.8
4.565,-9.0,385.9,1009.0,100.00,41.17,-0.69,-1.7
4.595,-8.5,387.2,1015.6,100.00,41.58,-0.65,-1.6
4.625,-8.0,388.5,1022.3,100.00,41.99,-0.61,-1.5
4.655,-7.4,389.8,1028.9,100.00,42.41,-0.57,-1.3
4.685,-6.8,391.2,1035.6,100.00,42.83,-0.52,-1.2
4.715,-6.2,392.5,1042.2,100.00,43.25,-0.48,-1.1
4.745,-5.6,393.8,1048.8,100.00,43.67,-0.43,-1.0
4.775,-5.0,395.1,1055.5,100.00,44.09,-0.39,-0.9
4.805,-4.4,396.5,1062.1,100.00,44.52,-0.34,-0.8
4.835,-3.8,397.8,1068.8,100.00,44.95,-0.29,-0.6
4.865,-3.1,399.2,1075.4,100.00,45.38,-0.24,-0.5
4.895,-2.5,400.5,1082.0,100.00,45.82,-0.19,-0.4
4.925,-1.8,401.9,1088.7,100.00,46.26,-0.14,-0.3
4.955,-1.1,403.2,1095.3,100.00,46.70,-0.08,-0.2
4.985,-0.4,404.6,1101.9,100.00,47.14,-0.03,-0.1
5.015,0.3,406.1,1109.4,99.90,47.60,0.02,0.0
5.045,1.0,407.9,1118.1,99.66,48.10,0.08,0.2
5.075,1.8,409.7,1126.7,99.42,48.60,0.14,0.3
5.105,2.5,411.5,1135.5,99.18,49.10,0.19,0.4
5.135,3.3,413.3,1144.3,98.93,49.61,0.25,0.5
5.165,4.1,415.2,1153.1,98.69,50.12,0.31,0.6
5.195,4.9,417.1,1162.0,98.44,50.64,0.38,0.7
5.225,5.7,418.9,1170.9,98.19,51.16,0.44,0.9
5.255,6.5,420.8,1179.9,97.93,51.69,0.51,1.0
5.285,7.4,422.7,1188.9,97.68,52.22,0.57,1.1
5.315,8.2,424.7,1198.0,97.42,52.75,0.64,1.2
5.345,9.1,426.6,1207.2,97.16,53.30,0.71,1.3
5.375,10.0,428.6,1216.3,96.90,53.84,0.78,1.4
5.405,10.9,430.6,1225.6,96.64,54.39,0.85,1.6
5.435,11.8,432.6,1234.9,96.37,54.95,0.92,1.7
5.465,12.8,434.6,1244.2,96.11,55.51,1.00,1.8
5.495,13.7,436.6,1253.7,95.84,56.08,1.07,1.9
5.526,14.7,438.7,1263.1,95.57,56.65,1.15,2.0
5.556,15.7,440.7,1272.6,95.30,57.22,1.23,2.1
5.586,16.7,442.8,1282.2,95.02,57.80,1.31,2.3
5.616,17.7,444.9,1291.8,94.75,58.39,1.39,2.4
5.646,18.7,447.0,1301.5,94.47,58.98,1.47,2.5
5.676,19.8,449.2,1311.3,94.19,59.58,1.56,2.6
5.706,20.9,451.3,1321.1,93.91,60.19,1.65,2.7
5.736,21.9,453.5,1331.0,93.63,60.79,1.73,2.9
5.766,23.0,455.7,1340.9,93.34,61.41,1.82,3.0
5.796,24.2,457.9,1350.9,93.05,62.03,1.91,3.1
5.826,25.3,460.2,1361.0,92.77,62.66,2.01,3.2
5.856,26.4,462.4,1371.1,92.48,63.29,2.10,3.3
5.886,27.6,464.7,1381.2,92.18,63.93,2.20,3.4
5.916,28.8,467.0,1391.5,91.89,64.57,2.30,3.6
5.946,30.0,469.3,1401.8,91.59,65.22,2.40,3.7
5.976,31.2,471.7,1412.2,91.30,65.87,2.50,3.8
6.006,32.4,474.0,1422.6,91.00,66.54,2.60,3.9
6.036,33.7,476.4,1433.1,90.70,67.21,2.70,4.0
6.066,35.0,478.8,1443.7,90.39,67.88,2.81,4.1
6.096,36.3,481.2,1454.3,90.09,68.56,2.92,4.3
6.126,37.6,483.7,1465.1,89.78,69.25,3.03,4.4
6.156,38.9,486.1,1475.8,89.47,69.94,3.14,4.5
6.186,40.2,488.6,1486.7,89.16,70.64,3.25,4.6
6.216,41.6,491.1,1497.6,88.85,71.35,3.37,4.7
6.246,43.0,493.7,1508.6,88.54,72.06,3.49,4.8
6.276,44.4,496.2,1519.7,88.22,72.79,3.61,5.0
6.306,45.8,498.8,1530.9,87.90,73.51,3.73,5.1
6.336,47.2,501.4,1542.1,87.59,74.25,3.85,5.2
6.366,48.6,504.0,1553.4,87.26,74.99,3.98,5.3
6.396,50.1,506.6,1564.8,86.94,75.74,4.10,5.4
6.426,51.6,509.3,1576.2,86.62,76.50,4.23,5.5
6.456,53.1,512.0,1587.8,86.29,77.26,4.36,5.6
6.486,54.6,514.7,1599.4,85.96,78.03,4.50,5.8
6.517,56.2,517.5,1611.1,85.63,78.81,4.63,5.9
6.547,57.7,520.2,1622.9,85.30,79.60,4.77,6.0
6.577,59.3,523.0,1634.7,84.97,80.39,4.91,6.1
6.607,60.9,525.8,1646.7,84.63,81.19,5.05,6.2
6.637,62.5,528.7,1658.7,84.30,82.00,5.20,6.3
6.667,64.2,531.6,1670.8,83.96,82.82,5.34,6.5
6.697,65.8,534.5,1683.0,83.62,83.65,5.49,6.6
6.727,67.5,537.4,1695.3,83.27,84.48,5.64,6.7
6.757,69.2,540.3,1707.7,82.93,85.32,5.80,6.8
6.787,70.9,543.3,1720.2,82.58,86.18,5.95,6.9
6.817,72.7,546.3,1732.8,82.24,87.03,6.11,7.0
6.847,74.4,549.3,1745.5,81.89,87.90,6.27,7.1
6.877,76.2,552.4,1758.2,81.53,88.78,6.44,7.2
6.907,78.0,555.5,1771.1,81.18,89.67,6.60,7.4
6.937,79.8,558.6,1784.0,80.82,90.56,6.77,7.5
6.967,81.7,561.7,1797.1,80.47,91.46,6.94,7.6
6.997,83.5,564.9,1810.2,80.11,92.38,7.12,7.7
7.027,85.4,568.1,1823.5,79.75,93.30,7.29,7.8
7.057,87.3,571.3,1836.9,79.38,94.23,7.47,7.9
7.087,89.2,574.6,1850.3,79.02,95.17,7.65,8.0
7.117,91.2,577.9,1863.9,78.65,96.13,7.84,8.2
7.147,93.1,581.2,1877.6,78.28,97.09,8.02,8.3
7.177,95.1,584.6,1891.3,77.91,98.06,8.22,8.4
7.207,97.1,588.0,1905.2,77.54,99.04,8.41,8.5
7.237,99.2,591.4,1919.2,77.16,100.03,8.60,8.6
7.267,101.2,594.9,1933.4,76.78,101.03,8.80,8.7
7.297,103.3,598.3,1947.6,76.40,102.05,9.01,8.8
7.327,105.4,601.9,1961.9,76.02,103.07,9.21,8.9
7.357,107.5,605.4,1976.4,75.64,104.10,9.42,9.0
7.387,109.7,609.0,1991.0,75.25,105.15,9.63,9.2
7.417,111.9,612.6,2005.7,74.87,106.20,9.85,9.3
7.447,114.1,616.3,2020.5,74.48,107.27,10.06,9.4
7.477,116.3,620.0,2035.5,74.08,108.35,10.29,9.5
7.508,118.5,623.7,2050.6,73.69,109.44,10.51,9.6
7.538,120.8,627.5,2065.8,73.29,110.54,10.74,9.7
7.568,123.1,631.3,2081.1,72.90,111.65,10.97,9.8
7.598,125.4,635.1,2096.6,72.49,112.78,11.21,9.9
7.628,127.7,639.0,2112.2,72.09,113.92,11.44,10.0
7.658,130.1,642.9,2127.9,71.69,115.07,11.69,10.2
7.688,132.5,646.9,2143.8,71.28,116.23,11.93,10.3
7.718,134.9,650.9,2159.8,70.87,117.41,12.18,10.4
7.748,137.3,654.9,2175.9,70.46,118.59,12.44,10.5
7.778,139.8,659.0,2192.2,70.04,119.80,12.69,10.6
7.808,142.3,663.2,2208.6,69.63,121.01,12.96,10.7
7.838,144.8,667.3,2225.2,69.21,122.24,13.22,10.8
7.868,147.3,671.5,2241.9,68.79,123.48,13.49,10.9
7.898,149.9,675.8,2258.8,68.37,124.73,13.76,11.0
7.928,152.5,680.1,2275.8,67.94,126.00,14.04,11.1
7.958,155.1,684.4,2293.0,67.51,127.29,14.32,11.3
7.988,157.8,688.8,2310.4,67.08,128.59,14.61,11.4
8.018,160.5,693.2,2327.9,66.65,129.90,14.90,11.5
8.048,163.2,697.7,2345.5,66.21,131.23,15.20,11.6
8.078,165.9,702.2,2363.3,65.77,132.57,15.50,11.7
8.108,168.7,706.7,2381.3,65.33,133.92,15.80,11.8
8.138,171.4,711.3,2399.4,64.89,135.30,16.11,11.9
8.168,174.3,716.0,2417.7,64.44,136.68,16.42,12.0
8.198,177.1,720.7,2436.2,64.00,138.09,16.74,12.1
8.228,180.0,725.5,2454.9,63.54,139.51,17.06,12.2
8.258,182.9,730.3,2473.7,63.09,140.94,17.39,12.3
8.288,185.8,735.1,2492.7,62.63,142.40,17.73,12.4
8.318,188.8,740.0,2511.8,62.18,143.86,18.06,12.6
8.348,191.8,745.0,2531.2,61.71,145.35,18.41,12.7
8.378,194.8,750.0,2550.7,61.25,146.85,18.76,12.8
8.408,197.9,755.0,2570.4,60.78,148.37,19.11,12.9
8.438,200.9,760.1,2590.3,60.31,149.91,19.47,13.0
8.468,204.1,765.3,2610.3,59.84,151.46,19.84,13.1
8.498,207.2,770.5,2630.6,59.36,153.03,20.21,13.2
8.529,210.4,775.7,2651.0,58.88,154.62,20.59,13.3
8.559,213.6,781.0,2671.7,58.40,156.23,20.97,13.4
8.589,216.9,786.4,2692.5,57.92,157.85,21.36,13.5
8.619,220.1,791.8,2713.5,57.43,159.50,21.75,13.6
8.649,223.4,797.3,2734.6,56.94,161.16,22.15,13.7
8.679,226.8,802.8,2756.0,56.45,162.84,22.56,13.9
8.709,230.2,808.4,2777.6,55.95,164.54,22.97,14.0
8.739,233.6,814.0,2799.3,55.45,166.26,23.39,14.1
8.769,237.0,819.7,2821.3,54.95,167.99,23.82,14.2
8.799,240.5,825.5,2843.4,54.44,169.75,24.25,14.3
8.829,244.0,831.3,2865.7,53.93,171.52,24.69,14.4
8.859,247.6,837.1,2888.2,53.42,173.32,25.14,14.5
8.889,251.2,843.0,2910.9,52.91,175.13,25.60,14.6
8.919,254.8,849.0,2933.7,52.39,176.96,26.06,14.7
8.949,258.4,855.0,2956.8,51.87,178.81,26.52,14.8
8.979,262.1,861.0,2980.0,51.34,180.68,27.00,14.9
9.009,265.9,867.1,3003.4,50.81,182.57,27.48,15.1
9.039,269.6,873.3,3026.9,50.28,184.48,27.97,15.2
9.069,273.4,879.5,3050.6,49.75,186.41,28.47,15.3
9.099,277.3,885.7,3074.5,49.21,188.35,28.98,15.4
9.129,281.2,892.0,3098.5,48.67,190.31,29.49,15.5
9.159,285.1,898.3,3122.7,48.13,192.29,30.01,15.6
9.189,289.0,904.7,3147.0,47.58,194.29,30.54,15.7
9.219,293.0,911.1,3171.4,47.03,196.30,31.08,15.8
9.249,297.0,917.5,3195.9,46.47,198.33,31.63,15.9
9.279,301.1,924.0,3220.5,45.92,200.38,32.18,16.1
9.309,305.2,930.5,3245.3,45.36,202.44,32.75,16.2
9.339,309.4,937.0,3270.1,44.79,204.52,33.32,16.3
9.369,313.5,943.5,3294.9,44.23,206.61,33.90,16.4
9.399,317.8,950.1,3319.8,43.66,208.71,34.49,16.5
9.429,322.0,956.6,3344.7,43.08,210.82,35.09,16.6
9.459,326.3,963.2,3369.6,42.51,212.94,35.70,16.8
9.489,330.6,969.8,3394.5,41.93,215.08,36.31,16.9
9.520,335.0,976.3,3419.4,41.35,217.22,36.94,17.0
9.550,339.4,982.9,3444.1,40.76,219.36,37.57,17.1
9.580,343.9,989.4,3468.8,40.17,221.51,38.22,17.3
9.610,348.3,995.9,3493.3,39.58,223.66,38.87,17.4
9.640,352.9,1002.3,3517.7,38.99,225.81,39.54,17.5
9.670,357.4,1008.7,3541.8,38.39,227.96,40.21,17.6
9.700,362.0,1015.0,3565.7,37.80,230.10,40.89,17.8
9.730,366.6,1021.3,3589.3,37.20,232.23,41.58,17.9
9.760,371.3,1027.4,3612.6,36.59,234.35,42.28,18.0
9.790,376.0,1033.5,3635.5,35.99,236.46,42.99,18.2
9.820,380.7,1039.4,3657.9,35.38,238.55,43.71,18.3
9.850,385.5,1045.2,3679.8,34.77,240.62,44.44,18.5
9.880,390.3,1050.9,3701.1,34.16,242.66,45.18,18.6
9.910,395.1,1056.4,3721.9,33.55,244.67,45.93,18.8
9.940,399.9,1061.7,3741.9,32.94,246.65,46.69,18.9
9.970,404.8,1066.8,3761.1,32.33,248.58,47.45,19.1
10.000,409.7,1071.7,3779.5,31.71,250.47,48.23,19.3
10.030,414.6,1076.4,3797.0,31.10,252.31,49.01,19.4
10.060,419.6,1080.7,3813.4,30.49,254.10,49.80,19.6
10.090,424.6,1084.8,3828.8,29.87,255.82,50.60,19.8
10.120,429.5,1088.6,3843.0,29.26,257.47,51.41,20.0
10.150,434.5,1092.0,3855.9,28.65,259.05,52.22,20.2
10.180,439.5,1095.1,3867.4,28.04,260.55,53.04,20.4
10.210,444.6,1097.8,3877.5,27.43,261.96,53.87,20.6
10.240,449.6,1100.1,3886.0,26.83,263.27,54.71,20.8
10.270,454.6,1101.9,3892.9,26.22,264.48,55.55,21.0
10.300,459.7,1103.3,3898.1,25.63,265.59,56.39,21.2
10.330,464.7,1104.2,3901.5,25.03,266.58,57.24,21.5
10.360,469.7,1104.6,3903.0,24.44,267.45,58.09,21.7
10.390,474.7,1104.4,3902.5,23.85,268.20,58.95,22.0
10.420,479.7,1103.8,3900.0,23.28,268.81,59.81,22.2
10.450,484.7,1102.6,3895.5,22.70,269.29,60.67,22.5
10.480,489.6,1100.8,3888.8,22.13,269.63,61.53,22.8
10.511,494.6,1098.4,3879.9,21.58,269.82,62.40,23.1
10.541,499.5,1095.5,3868.9,21.02,269.87,63.26,23.4
10.571,504.3,1092.0,3855.7,20.48,269.77,64.12,23.8
10.601,509.2,1087.9,3840.3,19.95,269.52,64.98,24.1
10.631,514.0,1083.2,3822.7,19.42,269.12,65.83,24.5
10.661,518.7,1078.0,3803.1,18.91,268.58,66.69,24.8
10.691,523.4,1072.2,3781.3,18.41,267.89,67.53,25.2
10.721,528.0,1065.9,3757.6,17.91,267.07,68.38,25.6
10.751,532.6,1059.1,3732.0,17.43,266.11,69.21,26.0
10.781,537.1,1051.8,3704.7,16.96,265.02,70.04,26.4
10.811,541.6,1044.1,3675.7,16.51,263.82,70.86,26.9
10.841,546.0,1036.0,3645.1,16.06,262.50,71.67,27.3
10.871,550.3,1027.6,3613.2,15.63,261.08,72.48,27.8
10.901,554.5,1018.8,3580.1,15.22,259.56,73.27,28.2
10.931,558.7,1009.8,3545.9,14.81,257.97,74.06,28.7
10.961,562.8,1000.5,3510.9,14.42,256.30,74.83,29.2
10.991,566.8,991.1,3475.2,14.05,254.58,75.59,29.7
11.021,570.8,981.5,3438.9,13.69,252.80,76.34,30.2
11.051,574.6,971.8,3402.3,13.34,251.00,77.08,30.7
11.081,578.4,962.1,3365.5,13.00,249.16,77.81,31.2
11.111,582.1,952.4,3328.6,12.68,247.32,78.52,31.7
11.141,585.7,942.7,3291.9,12.38,245.47,79.22,32.3
11.171,589.3,933.2,3255.5,12.08,243.63,79.91,32.8
11.201,592.8,923.7,3219.5,11.80,241.81,80.59,33.3
11.231,596.2,914.4,3184.1,11.53,240.02,81.25,33.9
11.261,599.5,905.3,3149.3,11.28,238.26,81.90,34.4
11.291,602.7,896.4,3115.2,11.03,236.54,82.54,34.9
11.321,605.9,887.7,3082.1,10.80,234.87,83.17,35.4
11.351,609.0,879.2,3049.8,10.58,233.26,83.78,35.9
11.381,612.1,871.1,3018.6,10.37,231.70,84.39,36.4
11.411,615.0,863.2,2988.4,10.17,230.21,84.98,36.9
11.441,618.0,855.6,2959.3,9.98,228.79,85.56,37.4
11.471,620.8,848.3,2931.3,9.80,227.44,86.13,37.9
11.502,623.6,841.3,2904.4,9.63,226.15,86.69,38.3
11.532,626.3,834.7,2878.7,9.47,224.94,87.25,38.8
11.562,629.0,828.3,2854.2,9.32,223.81,87.79,39.2
11.592,631.7,822.2,2830.8,9.18,222.75,88.32,39.7
11.622,634.2,816.5,2808.6,9.04,221.76,88.84,40.1
11.652,636.8,811.0,2787.5,8.92,220.84,89.36,40.5
11.682,639.3,805.8,2767.6,8.79,220.00,89.87,40.8
11.712,641.7,800.9,2748.7,8.68,219.23,90.37,41.2
11.742,644.1,796.3,2730.9,8.57,218.53,90.86,41.6
11.772,646.5,792.0,2714.1,8.47,217.90,91.35,41.9
11.802,648.8,787.9,2698.3,8.37,217.33,91.83,42.3
11.832,651.1,784.1,2683.5,8.28,216.82,92.30,42.6
11.862,653.4,780.5,2669.6,8.20,216.38,92.77,42.9
11.892,655.6,777.2,2656.7,8.11,216.00,93.24,43.2
11.922,657.8,774.1,2644.5,8.04,215.68,93.69,43.4
11.952,660.0,771.2,2633.2,7.96,215.41,94.15,43.7
11.982,662.2,768.4,2622.7,7.90,215.19,94.60,44.0
12.012,664.3,765.9,2612.9,7.83,215.02,95.04,44.2
12.042,666.4,763.6,2603.8,7.77,214.90,95.48,44.4
12.072,668.5,761.4,2595.4,7.71,214.83,95.92,44.6
12.102,670.5,759.4,2587.7,7.66,214.80,96.36,44.9
12.132,672.6,757.6,2580.5,7.60,214.81,96.79,45.1
12.162,674.6,755.9,2573.9,7.55,214.87,97.22,45.2
12.192,676.6,754.4,2567.9,7.51,214.95,97.64,45.4
12.222,678.6,752.9,2562.4,7.46,215.08,98.06,45.6
12.252,680.6,751.7,2557.3,7.42,215.24,98.48,45.8
12.282,682.6,750.5,2552.7,7.38,215.42,98.90,45.9
12.312,684.5,749.4,2548.5,7.34,215.64,99.32,46.1
12.342,686.5,748.4,2544.8,7.30,215.89,99.73,46.2
12.372,688.4,747.6,2541.4,7.27,216.17,100.15,46.3
12.402,690.3,746.8,2538.4,7.23,216.47,100.56,46.5
12.432,692.2,746.1,2535.7,7.20,216.79,100.97,46.6
12.462,694.1,745.5,2533.3,7.17,217.13,101.38,46.7
12.492,696.0,745.0,2531.2,7.14,217.50,101.79,46.8
12.523,697.9,744.5,2529.3,7.11,217.89,102.19,46.9
12.553,699.8,744.1,2527.8,7.08,218.29,102.60,47.0
12.583,701.7,743.8,2526.5,7.06,218.71,103.01,47.1
12.613,703.5,743.5,2525.4,7.03,219.15,103.41,47.2
12.643,705.4,743.2,2524.5,7.01,219.61,103.82,47.3
12.673,707.3,743.1,2523.8,6.98,220.08,104.22,47.4
12.703,709.1,742.9,2523.3,6.96,220.56,104.62,47.4
12.733,710.9,742.9,2523.0,6.94,221.06,105.02,47.5
12.763,712.8,742.8,2522.8,6.92,221.57,105.43,47.6
12.793,714.6,742.8,2522.8,6.90,222.09,105.83,47.7
12.823,716.5,742.8,2522.9,6.88,222.62,106.23,47.7
12.853,718.3,742.9,2523.1,6.86,223.16,106.63,47.8
12.883,720.1,743.0,2523.5,6.84,223.71,107.03,47.8
12.913,721.9,743.1,2524.0,6.82,224.27,107.44,47.9
12.943,723.7,743.3,2524.6,6.80,224.83,107.84,48.0
12.973,725.6,743.5,2525.3,6.79,225.41,108.24,48.0
13.003,727.4,743.7,2526.1,6.77,225.99,108.64,48.1
13.033,729.2,743.9,2526.9,6.75,226.58,109.04,48.1
13.063,731.0,744.1,2527.9,6.74,227.18,109.45,48.2
13.093,732.8,744.4,2528.9,6.72,227.78,109.85,48.2
13.123,734.6,744.7,2530.0,6.70,228.39,110.25,48.3
13.153,736.4,745.0,2531.2,6.69,229.00,110.65,48.3
13.183,738.2,745.3,2532.4,6.67,229.62,111.06,48.4
13.213,740.0,745.6,2533.7,6.66,230.25,111.46,48.4
13.243,741.8,745.9,2535.0,6.64,230.88,111.86,48.5
13.273,743.6,746.3,2536.4,6.63,231.51,112.27,48.5
13.303,745.4,746.7,2537.8,6.62,232.15,112.67,48.5
13.333,747.2,747.0,2539.3,6.60,232.79,113.08,48.6
13.363,749.0,747.4,2540.8,6.59,233.43,113.48,48.6
13.393,750.8,747.8,2542.3,6.58,234.08,113.89,48.7
13.423,752.6,748.2,2543.9,6.56,234.73,114.29,48.7
13.453,754.3,748.6,2545.5,6.55,235.39,114.70,48.7
13.483,756.1,749.1,2547.1,6.54,236.04,115.10,48.8
13.514,757.9,749.5,2548.8,6.52,236.70,115.51,48.8
13.544,759.7,749.9,2550.5,6.51,237.37,115.92,48.8
13.574,761.5,750.4,2552.2,6.50,238.03,116.33,48.9
13.604,763.3,750.8,2554.0,6.49,238.70,116.74,48.9
13.634,765.1,751.2,2555.7,6.47,239.37,117.14,48.9
13.664,766.8,751.7,2557.5,6.46,240.04,117.55,49.0
13.694,768.6,752.2,2559.3,6.45,240.72,117.96,49.0
13.724,770.4,752.6,2561.1,6.44,241.40,118.37,49.0
13.754,772.2,753.1,2562.9,6.43,242.08,118.79,49.1
13.784,774.0,753.6,2564.8,6.41,242.76,119.20,49.1
13.814,775.8,754.0,2566.6,6.40,243.44,119.61,49.1
13.844,777.5,754.5,2568.5,6.39,244.12,120.02,49.2
13.874,779.3,755.0,2570.4,6.38,244.81,120.43,49.2
13.904,781.1,755.5,2572.2,6.37,245.50,120.85,49.2
13.934,782.9,756.0,2574.1,6.36,246.18,121.26,49.3
13.964,784.7,756.5,2576.1,6.35,246.87,121.68,49.3
13.994,786.4,757.0,2578.0,6.34,247.57,122.09,49.3
14.024,788.2,757.4,2579.9,6.33,248.26,122.51,49.3
14.054,790.0,757.9,2581.8,6.31,248.95,122.93,49.4
14.084,791.8,758.4,2583.8,6.30,249.65,123.34,49.4
14.114,793.6,758.9,2585.7,6.29,250.35,123.76,49.4
14.144,795.3,759.4,2587.7,6.28,251.04,124.18,49.5
14.174,797.1,759.9,2589.6,6.27,251.74,124.60,49.5
14.204,798.9,760.4,2591.6,6.26,252.44,125.02,49.5
14.234,800.7,761.0,2593.5,6.25,253.15,125.44,49.6
14.264,802.4,761.5,2595.5,6.24,253.85,125.86,49.6
14.294,804.2,762.0,2597.5,6.23,254.55,126.28,49.6
14.324,806.0,762.5,2599.5,6.22,255.26,126.70,49.6
14.354,807.8,763.0,2601.5,6.21,255.96,127.12,49.7
14.384,809.6,763.5,2603.4,6.20,256.67,127.55,49.7
14.414,811.3,764.0,2605.4,6.19,257.38,127.97,49.7
14.444,813.1,764.5,2607.4,6.18,258.09,128.39,49.7
14.474,814.9,765.0,2609.4,6.17,258.80,128.82,49.8
14.505,816.7,765.5,2611.4,6.16,259.51,129.24,49.8
14.535,818.4,766.1,2613.4,6.15,260.22,129.67,49.8
14.565,820.2,766.6,2615.4,6.14,260.93,130.10,49.9
14.595,822.0,767.1,2617.4,6.13,261.65,130.52,49.9
14.625,823.8,767.6,2619.4,6.12,262.36,130.95,49.9
14.655,825.5,768.1,2621.4,6.11,263.08,131.38,49.9
14.685,827.3,768.6,2623.4,6.10,263.79,131.81,50.0
14.715,829.1,769.2,2625.4,6.09,264.51,132.24,50.0
14.745,830.9,769.7,2627.5,6.08,265.23,132.67,50.0
14.775,832.6,770.2,2629.5,6.07,265.95,133.10,50.0
14.805,834.4,770.7,2631.5,6.07,266.67,133.53,50.1
14.835,836.2,771.2,2633.5,6.06,267.39,133.96,50.1
14.865,838.0,771.7,2635.5,6.05,268.11,134.40,50.1
14.895,839.7,772.3,2637.5,6.04,268.83,134.83,50.2
14.925,841.5,772.8,2639.6,6.03,269.56,135.26,50.2
14.955,843.3,773.3,2641.6,6.02,270.28,135.70,50.2
14.985,845.1,773.8,2643.6,6.01,271.01,136.13,50.2
15.015,846.8,774.3,2645.6,6.00,271.73,136.57,50.3
15.045,848.6,774.9,2647.6,5.99,272.46,137.00,50.3
15.075,850.4,775.4,2649.7,5.98,273.19,137.44,50.3
15.105,852.2,775.9,2651.7,5.97,273.91,137.88,50.3
15.135,853.9,776.4,2653.7,5.97,274.64,138.32,50.4
15.165,855.7,777.0,2655.7,5.96,275.37,138.75,50.4
15.195,857.5,777.5,2657.8,5.95,276.10,139.19,50.4
15.225,859.3,778.0,2659.8,5.94,276.83,139.63,50.4
15.255,861.0,778.5,2661.8,5.93,277.57,140.07,50.5
15.285,862.8,779.0,2663.9,5.92,278.30,140.52,50.5
15.315,864.6,779.6,2665.9,5.91,279.03,140.96,50.5
15.345,866.4,780.1,2667.9,5.90,279.77,141.40,50.5
15.375,868.1,780.6,2669.9,5.90,280.50,141.84,50.6
15.405,869.9,781.1,2672.0,5.89,281.24,142.29,50.6
15.435,871.7,781.7,2674.0,5.88,281.98,142.73,50.6
15.465,873.4,782.2,2676.0,5.87,282.71,143.18,50.6
15.495,875.2,782.7,2678.1,5.86,283.45,143.62,50.7
15.526,877.0,783.2,2680.1,5.85,284.19,144.07,50.7
15.556,878.8,783.7,2682.1,5.85,284.93,144.51,50.7
15.586,880.5,784.3,2684.1,5.84,285.67,144.96,50.7
15.616,882.3,784.8,2686.2,5.83,286.41,145.41,50.8
15.646,884.1,785.3,2688.2,5.82,287.16,145.86,50.8
15.676,885.9,785.8,2690.2,5.81,287.90,146.31,50.8
15.706,887.6,786.4,2692.3,5.81,288.64,146.76,50.8
15.736,889.4,786.9,2694.3,5.80,289.39,147.21,50.9
15.766,891.2,787.4,2696.3,5.79,290.13,147.66,50.9
15.796,893.0,787.9,2698.4,5.78,290.88,148.11,50.9
15.826,894.7,788.5,2700.4,5.77,291.63,148.56,50.9
15.856,896.5,789.0,2702.4,5.77,292.38,149.01,51.0
15.886,898.3,789.5,2704.5,5.76,293.12,149.47,51.0
15.916,900.0,790.0,2706.5,5.75,293.87,149.92,51.0
15.946,901.8,790.6,2708.5,5.74,294.62,150.38,51.0
15.976,903.6,791.1,2710.6,5.73,295.37,150.83,51.1
16.006,905.4,791.6,2712.6,5.73,296.13,151.29,51.1
16.036,907.1,792.1,2714.6,5.72,296.88,151.74,51.1
16.066,908.9,792.7,2716.7,5.71,297.63,152.20,51.1
16.096,910.7,793.2,2718.7,5.70,298.39,152.66,51.2
16.126,912.5,793.7,2720.7,5.70,299.14,153.12,51.2
16.156,914.2,794.2,2722.8,5.69,299.90,153.58,51.2
16.186,916.0,794.8,2724.8,5.68,300.65,154.04,51.2
16.216,917.8,795.3,2726.9,5.67,301.41,154.50,51.3
16.246,919.5,795.8,2728.9,5.67,302.17,154.96,51.3
16.276,921.3,796.3,2730.9,5.66,302.93,155.42,51.3
16.306,923.1,796.9,2733.0,5.65,303.69,155.88,51.3
16.336,924.9,797.4,2735.0,5.64,304.45,156.34,51.4
16.366,926.6,797.9,2737.0,5.64,305.21,156.81,51.4
16.396,928.4,798.5,2739.1,5.63,305.97,157.27,51.4
16.426,930.2,799.0,2741.1,5.62,306.73,157.73,51.4
16.456,932.0,799.5,2743.1,5.61,307.49,158.20,51.4
16.486,933.7,800.0,2745.2,5.61,308.26,158.66,51.5
16.517,935.5,800.6,2747.2,5.60,309.02,159.13,51.5
16.547,937.3,801.1,2749.3,5.59,309.79,159.60,51.5
16.577,939.0,801.6,2751.3,5.59,310.55,160.07,51.5
16.607,940.8,802.1,2753.3,5.58,311.32,160.53,51.6
16.637,942.6,802.7,2755.4,5.57,312.09,161.00,51.6
16.667,944.4,803.2,2757.4,5.56,312.86,161.47,51.6
16.697,946.1,803.7,2759.4,5.56,313.63,161.94,51.6
16.727,947.9,804.2,2761.5,5.55,314.40,162.41,51.7
16.757,949.7,804.8,2763.5,5.54,315.17,162.88,51.7
16.787,951.4,805.3,2765.6,5.54,315.94,163.36,51.7
16.817,953.2,805.8,2767.6,5.53,316.71,163.83,51.7
16.847,955.0,806.4,2769.6,5.52,317.49,164.30,51.8
16.877,956.8,806.9,2771.7,5.52,318.26,164.78,51.8
16.907,958.5,807.4,2773.7,5.51,319.04,165.25,51.8
16.937,960.3,807.9,2775.7,5.50,319.81,165.72,51.8
16.967,962.1,808.5,2777.8,5.50,320.59,166.20,51.8
16.997,963.8,809.0,2779.8,5.49,321.36,166.68,51.9
17.027,965.6,809.5,2781.9,5.48,322.14,167.15,51.9
17.057,967.4,810.0,2783.9,5.48,322.92,167.63,51.9
17.087,969.2,810.6,2785.9,5.47,323.70,168.11,51.9
17.117,970.9,811.1,2788.0,5.46,324.48,168.59,52.0
17.147,972.7,811.6,2790.0,5.46,325.26,169.07,52.0
17.177,974.5,812.2,2792.1,5.45,326.04,169.55,52.0
17.207,976.2,812.7,2794.1,5.44,326.82,170.03,52.0
17.237,978.0,813.2,2796.1,5.44,327.61,170.51,52.0
17.267,979.8,813.7,2798.2,5.43,328.39,170.99,52.1
17.297,981.6,814.3,2800.2,5.42,329.18,171.47,52.1
17.327,983.3,814.8,2802.2,5.42,329.96,171.95,52.1
17.357,985.1,815.3,2804.3,5.41,330.75,172.44,52.1
17.387,986.9,815.9,2806.3,5.40,331.54,172.92,52.2
17.417,988.6,816.4,2808.4,5.40,332.32,173.41,52.2
17.447,990.4,816.9,2810.4,5.39,333.11,173.89,52.2
17.477,992.2,817.4,2812.4,5.38,333.90,174.38,52.2
17.508,994.0,818.0,2814.5,5.38,334.69,174.87,52.2
17.538,995.7,818.5,2816.5,5.37,335.48,175.35,52.3
17.568,997.5,819.0,2818.6,5.37,336.27,175.84,52.3
17.598,999.3,819.6,2820.6,5.36,337.07,176.33,52.3
17.628,1001.0,820.1,2822.6,5.35,337.86,176.82,52.3
17.658,1002.8,820.6,2824.7,5.35,338.65,177.31,52.4
17.688,1004.6,821.1,2826.7,5.34,339.45,177.80,52.4
17.718,1006.4,821.7,2828.8,5.33,340.24,178.29,52.4
17.748,1008.1,822.2,2830.8,5.33,341.04,178.78,52.4
17.778,1009.9,822.7,2832.8,5.32,341.84,179.27,52.4
17.808,1011.7,823.3,2834.9,5.32,342.63,179.77,52.5
17.838,1013.4,823.8,2836.9,5.31,343.43,180.26,52.5
17.868,1015.2,824.3,2839.0,5.30,344.23,180.75,52.5
17.898,1017.0,824.9,2841.0,5.30,345.03,181.25,52.5
17.928,1018.7,825.4,2843.1,5.29,345.83,181.74,52.6
17.958,1020.5,825.9,2845.1,5.29,346.64,182.24,52.6
17.988,1022.3,826.4,2847.1,5.28,347.44,182.74,52.6
18.018,1024.1,827.0,2849.2,5.27,348.24,183.23,52.6
18.048,1025.8,827.5,2851.2,5.27,349.04,183.73,52.6
18.078,1027.6,828.0,2853.3,5.26,349.85,184.23,52.7
18.108,1029.4,828.6,2855.3,5.26,350.65,184.73,52.7
18.138,1031.1,829.1,2857.3,5.25,351.46,185.23,52.7
18.168,1032.9,829.6,2859.4,5.25,352.27,185.73,52.7
18.198,1034.7,830.2,2861.4,5.24,353.08,186.23,52.7
18.228,1036.5,830.7,2863.5,5.23,353.88,186.73,52.8
18.258,1038.2,831.2,2865.5,5.23,354.69,187.23,52.8
18.288,1040.0,831.7,2867.5,5.22,355.50,187.73,52.8
18.318,1041.8,832.3,2869.6,5.22,356.31,188.24,52.8
18.348,1043.5,832.8,2871.6,5.21,357.13,188.74,52.9
18.378,1045.3,833.3,2873.7,5.21,357.94,189.25,52.9
18.408,1047.1,833.9,2875.7,5.20,358.75,189.75,52.9
18.438,1048.8,834.4,2877.8,5.19,359.57,190.26,52.9
18.468,1050.6,834.9,2879.8,5.19,360.38,190.76,52.9
18.498,1052.4,835.5,2881.8,5.18,361.20,191.27,53.0
18.529,1054.2,836.0,2883.9,5.18,362.01,191.78,53.0
18.559,1055.9,836.5,2885.9,5.17,362.83,192.29,53.0
18.589,1057.7,837.1,2888.0,5.17,363.65,192.80,53.0
18.619,1059.5,837.6,2890.0,5.16,364.46,193.31,53.0
18.649,1061.2,838.1,2892.0,5.16,365.28,193.82,53.1
18.679,1063.0,838.6,2894.1,5.15,366.10,194.33,53.1
18.709,1064.8,839.2,2896.1,5.14,366.93,194.84,53.1
18.739,1066.5,839.7,2898.2,5.14,367.75,195.35,53.1
18.769,1068.3,840.2,2900.2,5.13,368.57,195.86,53.1
18.799,1070.1,840.8,2902.3,5.13,369.39,196.38,53.2
18.829,1071.8,841.3,2904.3,5.12,370.22,196.89,53.2
18.859,1073.6,841.8,2906.3,5.12,371.04,197.40,53.2
18.889,1075.4,842.4,2908.4,5.11,371.87,197.92,53.2
18.919,1077.2,842.9,2910.4,5.11,372.69,198.43,53.2
18.949,1078.9,843.4,2912.5,5.10,373.52,198.95,53.3
18.979,1080.7,844.0,2914.5,5.10,374.35,199.47,53.3
19.009,1082.5,844.5,2916.6,5.09,375.18,199.98,53.3
19.039,1084.2,845.0,2918.6,5.09,376.00,200.50,53.3
19.069,1086.0,845.6,2920.6,5.08,376.83,201.02,53.3
19.099,1087.8,846.1,2922.7,5.08,377.67,201.54,53.4
19.129,1089.5,846.6,2924.7,5.07,378.50,202.06,53.4
19.159,1091.3,847.1,2926.8,5.07,379.33,202.58,53.4
19.189,1093.1,847.7,2928.8,5.06,380.16,203.10,53.4
19.219,1094.9,848.2,2930.9,5.06,381.00,203.62,53.4
19.249,1096.6,848.7,2932.9,5.05,381.83,204.15,53.5
19.279,1098.4,849.3,2934.9,5.05,382.67,204.67,53.5
19.309,1100.2,849.8,2937.0,5.04,383.50,205.19,53.5
19.339,1101.9,850.3,2939.0,5.04,384.34,205.72,53.5
19.369,1103.7,850.9,2941.1,5.03,385.18,206.24,53.5
19.399,1105.5,851.4,2943.1,5.03,386.02,206.77,53.6
19.429,1107.2,851.9,2945.2,5.02,386.85,207.29,53.6
19.459,1109.0,852.5,2947.2,5.02,387.69,207.82,53.6
19.489,1110.8,853.0,2949.3,5.01,388.54,208.35,53.6
19.520,1112.5,853.5,2951.3,5.01,389.38,208.88,53.6
19.550,1114.3,854.1,2953.3,5.00,390.22,209.41,53.7
19.580,1116.1,854.6,2955.4,5.00,391.06,209.93,53.7
19.610,1117.9,855.1,2957.4,4.99,391.91,210.46,53.7
19.640,1119.6,855.7,2959.5,4.99,392.75,211.00,53.7
19.670,1121.4,856.2,2961.5,4.98,393.60,211.53,53.7
19.700,1123.2,856.7,2963.6,4.98,394.44,212.06,53.8
19.730,1124.9,857.3,2965.6,4.97,395.29,212.59,53.8
19.760,1126.7,857.8,2967.6,4.97,396.14,213.12,53.8
19.790,1128.5,858.3,2969.7,4.96,396.99,213.66,53.8
19.820,1130.2,858.9,2971.7,4.96,397.84,214.19,53.8
19.850,1132.0,859.4,2973.8,4.95,398.69,214.73,53.9
19.880,1133.8,859.9,2975.8,4.95,399.54,215.26,53.9
19.910,1135.5,860.5,2977.9,4.94,400.39,215.80,53.9
19.940,1137.3,861.0,2979.9,4.94,401.24,216.33,53.9
19.970,1139.1,861.5,2982.0,4.93,402.09,216.87,53.9
20.000,1140.9,862.1,2984.0,4.93,402.95,217.41,54.0
20.030,1142.6,862.6,2986.0,4.92,403.80,217.95,54.0
20.060,1144.4,863.1,2988.1,4.92,404.66,218.49,54.0
20.090,1146.2,863.7,2990.1,4.92,405.51,219.03,54.0
20.120,1147.9,864.2,2992.2,4.91,406.37,219.57,54.0
20.150,1149.7,864.7,2994.2,4.91,407.23,220.11,54.1
20.180,1151.5,865.3,2996.3,4.90,408.09,220.65,54.1
20.210,1153.2,865.8,2998.3,4.90,408.95,221.19,54.1
20.240,1155.0,866.3,3000.4,4.89,409.81,221.73,54.1
20.270,1156.8,866.9,3002.4,4.89,410.67,222.28,54.1
20.300,1158.5,867.4,3004.4,4.88,411.53,222.82,54.1
20.330,1160.3,867.9,3006.5,4.88,412.39,223.37,54.2
20.360,1162.1,868.5,3008.5,4.87,413.25,223.91,54.2
20.390,1163.8,869.0,3010.6,4.87,414.12,224.46,54.2
20.420,1165.6,869.5,3012.6,4.87,414.98,225.00,54.2
20.450,1167.4,870.1,3014.7,4.86,415.85,225.55,54.2
20.480,1169.2,870.6,3016.7,4.86,416.71,226.10,54.3
20.511,1170.9,871.1,3018.8,4.85,417.58,226.65,54.3
20.541,1172.7,871.7,3020.8,4.85,418.45,227.20,54.3
20.571,1174.5,872.2,3022.8,4.84,419.32,227.75,54.3
20.601,1176.2,872.7,3024.9,4.84,420.19,228.30,54.3
20.631,1178.0,873.3,3026.9,4.83,421.06,228.85,54.4
20.661,1179.8,873.8,3029.0,4.83,421.93,229.40,54.4
20.691,1181.5,874.3,3031.0,4.83,422.80,229.95,54.4
20.721,1183.3,874.9,3033.1,4.82,423.67,230.50,54.4
20.751,1185.1,875.4,3035.1,4.82,424.54,231.06,54.4
20.781,1186.8,875.9,3037.2,4.81,425.42,231.61,54.4
20.811,1188.6,876.5,3039.2,4.81,426.29,232.17,54.5
20.841,1190.4,877.0,3041.2,4.80,427.17,232.72,54.5
20.871,1192.1,877.5,3043.3,4.80,428.04,233.28,54.5
20.901,1193.9,878.1,3045.3,4.80,428.92,233.83,54.5
20.931,1195.7,878.6,3047.4,4.79,429.80,234.39,54.5
20.961,1197.4,879.1,3049.4,4.79,430.68,234.95,54.6
20.991,1199.2,879.7,3051.5,4.78,431.56,235.51,54.6
21.021,1201.0,880.2,3053.5,4.78,432.44,236.07,54.6
21.051,1202.8,880.7,3055.6,4.77,433.32,236.63,54.6
21.081,1204.5,881.3,3057.6,4.77,434.20,237.19,54.6
21.111,1206.3,881.8,3059.7,4.77,435.08,237.75,54.6
21.141,1208.1,882.4,3061.7,4.76,435.96,238.31,54.7
21.171,1209.8,882.9,3063.7,4.76,436.85,238.87,54.7
21.201,1211.6,883.4,3065.8,4.75,437.73,239.43,54.7
21.231,1213.4,884.0,3067.8,4.75,438.62,240.00,54.7
21.261,1215.1,884.5,3069.9,4.75,439.50,240.56,54.7
21.291,1216.9,885.0,3071.9,4.74,440.39,241.12,54.8
21.321,1218.7,885.6,3074.0,4.74,441.28,241.69,54.8
21.351,1220.4,886.1,3076.0,4.73,442.17,242.25,54.8
21.381,1222.2,886.6,3078.1,4.73,443.06,242.82,54.8
21.411,1224.0,887.2,3080.1,4.73,443.95,243.39,54.8
21.441,1225.7,887.7,3082.2,4.72,444.84,243.96,54.8
21.471,1227.5,888.2,3084.2,4.72,445.73,244.52,54.9
21.502,1229.3,888.8,3086.2,4.71,446.62,245.09,54.9
21.532,1231.0,889.3,3088.3,4.71,447.51,245.66,54.9
21.562,1232.8,889.8,3090.3,4.71,448.41,246.23,54.9
21.592,1234.6,890.4,3092.4,4.70,449.30,246.80,54.9
21.622,1236.3,890.9,3094.4,4.70,450.20,247.37,54.9
21.652,1238.1,891.4,3096.5,4.69,451.09,247.95,55.0
21.682,1239.9,892.0,3098.5,4.69,451.99,248.52,55.0
21.712,1241.7,892.5,3100.6,4.69,452.89,249.09,55.0
21.742,1243.4,893.1,3102.6,4.68,453.79,249.67,55.0
21.772,1245.2,893.6,3104.7,4.68,454.69,250.24,55.0
21.802,1247.0,894.1,3106.7,4.67,455.59,250.81,55.1
21.832,1248.7,894.7,3108.7,4.67,456.49,251.39,55.1
21.862,1250.5,895.2,3110.8,4.67,457.39,251.97,55.1
21.892,1252.3,895.7,3112.8,4.66,458.29,252.54,55.1
21.922,1254.0,896.3,3114.9,4.66,459.19,253.12,55.1
21.952,1255.8,896.8,3116.9,4.66,460.10,253.70,55.1
21.982,1257.6,897.3,3119.0,4.65,461.00,254.28,55.2
22.012,1259.3,897.9,3121.0,4.65,461.91,254.86,55.2
22.042,1261.1,898.4,3123.1,4.64,462.81,255.44,55.2
22.072,1262.9,898.9,3125.1,4.64,463.72,256.02,55.2
22.102,1264.6,899.5,3127.2,4.64,464.63,256.60,55.2
22.132,1266.4,900.0,3129.2,4.63,465.54,257.18,55.2
22.162,1268.2,900.6,3131.2,4.63,466.45,257.76,55.3
22.192,1269.9,901.1,3133.3,4.63,467.36,258.35,55.3
22.222,1271.7,901.6,3135.3,4.62,468.27,258.93,55.3
22.252,1273.5,902.2,3137.4,4.62,469.18,259.51,55.3
22.282,1275.2,902.7,3139.4,4.61,470.09,260.10,55.3
22.312,1277.0,903.2,3141.5,4.61,471.01,260.68,55.3
22.342,1278.8,903.8,3143.5,4.61,471.92,261.27,55.4
22.372,1280.5,904.3,3145.6,4.60,472.83,261.86,55.4
22.402,1282.3,904.8,3147.6,4.60,473.75,262.44,55.4
22.432,1284.1,905.4,3149.7,4.60,474.67,263.03,55.4
22.462,1285.8,905.9,3151.7,4.59,475.58,263.62,55.4
22.492,1287.6,906.5,3153.8,4.59,476.50,264.21,55.4
22.523,1289.4,907.0,3155.8,4.59,477.42,264.80,55.5
22.553,1291.2,907.5,3157.8,4.58,478.34,265.39,55.5
22.583,1292.9,908.1,3159.9,4.58,479.26,265.98,55.5
22.613,1294.7,908.6,3161.9,4.57,480.18,266.57,55.5
22.643,1296.5,909.1,3164.0,4.57,481.10,267.17,55.5
22.673,1298.2,909.7,3166.0,4.57,482.02,267.76,55.5
22.703,1300.0,910.2,3168.1,4.56,482.95,268.35,55.6
22.733,1301.8,910.7,3170.1,4.56,483.87,268.95,55.6
22.763,1303.5,911.3,3172.2,4.56,484.80,269.54,55.6
22.793,1305.3,911.8,3174.2,4.55,485.72,270.14,55.6
22.823,1307.1,912.4,3176.3,4.55,486.65,270.73,55.6
22.853,1308.8,912.9,3178.3,4.55,487.57,271.33,55.6
22.883,1310.6,913.4,3180.4,4.54,488.50,271.93,55.7
22.913,1312.4,914.0,3182.4,4.54,489.43,272.52,55.7
22.943,1314.1,914.5,3184.4,4.54,490.36,273.12,55.7
22.973,1315.9,915.0,3186.5,4.53,491.29,273.72,55.7
23.003,1317.7,915.6,3188.5,4.53,492.22,274.32,55.7
23.033,1319.4,916.1,3190.6,4.53,493.15,274.92,55.7
23.063,1321.2,916.7,3192.6,4.52,494.09,275.52,55.8
23.093,1323.0,917.2,3194.7,4.52,495.02,276.12,55.8
23.123,1324.7,917.7,3196.7,4.52,495.95,276.73,55.8
23.153,1326.5,918.3,3198.8,4.51,496.89,277.33,55.8
23.183,1328.3,918.8,3200.8,4.51,497.82,277.93,55.8
23.213,1330.0,919.3,3202.9,4.51,498.76,278.54,55.8
23.243,1331.8,919.9,3204.9,4.50,499.70,279.14,55.9
23.273,1333.6,920.4,3207.0,4.50,500.63,279.75,55.9
23.303,1335.3,921.0,3209.0,4.50,501.57,280.35,55.9
23.333,1337.1,921.5,3211.1,4.49,502.51,280.96,55.9
23.363,1338.9,922.0,3213.1,4.49,503.45,281.57,55.9
23.393,1340.6,922.6,3215.1,4.49,504.39,282.17,55.9
23.423,1342.4,923.1,3217.2,4.48,505.33,282.78,56.0
23.453,1344.2,923.6,3219.2,4.48,506.28,283.39,56.0
23.483,1345.9,924.2,3221.3,4.48,507.22,284.00,56.0
23.514,1347.7,924.7,3223.3,4.47,508.16,284.61,56.0
23.544,1349.5,925.3,3225.4,4.47,509.11,285.22,56.0
23.574,1351.2,925.8,3227.4,4.47,510.05,285.83,56.0
23.604,1353.0,926.3,3229.5,4.46,511.00,286.45,56.1
23.634,1354.8,926.9,3231.5,4.46,511.95,287.06,56.1
23.664,1356.5,927.4,3233.6,4.46,512.90,287.67,56.1
23.694,1358.3,927.9,3235.6,4.45,513.84,288.29,56.1
23.724,1360.1,928.5,3237.7,4.45,514.79,288.90,56.1
23.754,1361.8,929.0,3239.7,4.45,515.74,289.52,56.1
23.784,1363.6,929.6,3241.8,4.44,516.70,290.13,56.2
23.814,1365.4,930.1,3243.8,4.44,517.65,290.75,56.2
23.844,1367.2,930.6,3245.8,4.44,518.60,291.37,56.2
23.874,1368.9,931.2,3247.9,4.43,519.55,291.98,56.2
23.904,1370.7,931.7,3249.9,4.43,520.51,292.60,56.2
23.934,1372.5,932.2,3252.0,4.43,521.46,293.22,56.2
23.964,1374.2,932.8,3254.0,4.42,522.42,293.84,56.2
23.994,1376.0,933.3,3256.1,4.42,523.37,294.46,56.3
24.024,1377.8,933.9,3258.1,4.42,524.33,295.08,56.3
24.054,1379.5,934.4,3260.2,4.42,525.29,295.70,56.3
24.084,1381.3,934.9,3262.2,4.41,526.25,296.32,56.3
24.114,1383.1,935.5,3264.3,4.41,527.21,296.95,56.3
24.144,1384.8,936.0,3266.3,4.41,528.17,297.57,56.3
24.174,1386.6,936.5,3268.4,4.40,529.13,298.19,56.4
24.204,1388.4,937.1,3270.4,4.40,530.09,298.82,56.4
24.234,1390.1,937.6,3272.5,4.40,531.05,299.44,56.4
24.264,1391.9,938.2,3274.5,4.39,532.02,300.07,56.4
24.294,1393.7,938.7,3276.5,4.39,532.98,300.70,56.4
24.324,1395.4,939.2,3278.6,4.39,533.95,301.32,56.4
24.354,1397.2,939.8,3280.6,4.38,534.91,301.95,56.4
24.384,1399.0,940.3,3282.7,4.38,535.88,302.58,56.5
24.414,1400.7,940.9,3284.7,4.38,536.84,303.21,56.5
24.444,1402.5,941.4,3286.8,4.38,537.81,303.84,56.5
24.474,1404.3,941.9,3288.8,4.37,538.78,304.47,56.5
24.505,1406.0,942.5,3290.9,4.37,539.75,305.10,56.5
24.535,1407.8,943.0,3292.9,4.37,540.72,305.73,56.5
24.565,1409.6,943.5,3295.0,4.36,541.69,306.36,56.6
24.595,1411.3,944.1,3297.0,4.36,542.66,306.99,56.6
24.625,1413.1,944.6,3299.1,4.36,543.64,307.63,56.6
24.655,1414.9,945.2,3301.1,4.35,544.61,308.26,56.6
24.685,1416.6,945.7,3303.2,4.35,545.58,308.90,56.6
24.715,1418.4,946.2,3305.2,4.35,546.56,309.53,56.6
24.745,1420.2,946.8,3307.3,4.35,547.53,310.17,56.6
24.775,1421.9,947.3,3309.3,4.34,548.51,310.80,56.7
24.805,1423.7,947.9,3311.3,4.34,549.49,311.44,56.7
24.835,1425.5,948.4,3313.4,4.34,550.47,312.08,56.7
24.865,1427.2,948.9,3315.4,4.33,551.45,312.71,56.7
24.895,1429.0,949.5,3317.5,4.33,552.43,313.35,56.7
24.925,1430.8,950.0,3319.5,4.33,553.41,313.99,56.7
24.955,1432.5,950.6,3321.6,4.33,554.39,314.63,56.8
24.985,1434.3,951.1,3323.6,4.32,555.37,315.27,56.8
25.015,1436.1,951.6,3325.7,4.32,556.35,315.91,56.8
25.045,1437.8,952.2,3327.7,4.32,557.33,316.56,56.8
25.075,1439.6,952.7,3329.8,4.31,558.32,317.20,56.8
25.105,1441.4,953.2,3331.8,4.31,559.30,317.84,56.8
25.135,1443.1,953.8,3333.9,4.31,560.29,318.49,56.8
25.165,1444.9,954.3,3335.9,4.31,561.28,319.13,56.9
25.195,1446.7,954.9,3338.0,4.30,562.26,319.78,56.9
25.225,1448.4,955.4,3340.0,4.30,563.25,320.42,56.9
25.255,1450.2,955.9,3342.1,4.30,564.24,321.07,56.9
25.285,1452.0,956.5,3344.1,4.29,565.23,321.71,56.9
25.315,1453.7,957.0,3346.2,4.29,566.22,322.36,56.9
25.345,1455.5,957.6,3348.2,4.29,567.21,323.01,56.9
25.375,1457.3,958.1,3350.2,4.29,568.20,323.66,57.0
25.405,1459.0,958.6,3352.3,4.28,569.20,324.31,57.0
25.435,1460.8,959.2,3354.3,4.28,570.19,324.96,57.0
25.465,1462.6,959.7,3356.4,4.28,571.18,325.61,57.0
25.495,1464.3,960.3,3358.4,4.28,572.18,326.26,57.0
25.526,1466.1,960.8,3360.5,4.27,573.17,326.91,57.0
25.556,1467.9,961.3,3362.5,4.27,574.17,327.56,57.0
25.586,1469.6,961.9,3364.6,4.27,575.17,328.22,57.1
25.616,1471.4,962.4,3366.6,4.26,576.17,328.87,57.1
25.646,1473.2,963.0,3368.7,4.26,577.17,329.52,57.1
25.676,1474.9,963.5,3370.7,4.26,578.17,330.18,57.1
25.706,1476.7,964.0,3372.8,4.26,579.17,330.83,57.1
25.736,1478.5,964.6,3374.8,4.25,580.17,331.49,57.1
25.766,1480.2,965.1,3376.9,4.25,581.17,332.15,57.2
25.796,1482.0,965.7,3378.9,4.25,582.17,332.80,57.2
25.826,1483.8,966.2,3381.0,4.25,583.18,333.46,57.2
25.856,1485.5,966.7,3383.0,4.24,584.18,334.12,57.2
25.886,1487.3,967.3,3385.1,4.24,585.19,334.78,57.2
25.916,1489.1,967.8,3387.1,4.24,586.19,335.44,57.2
25.946,1490.8,968.4,3389.1,4.23,587.20,336.10,57.2
25.976,1492.6,968.9,3391.2,4.23,588.21,336.76,57.3
26.006,1494.4,969.4,3393.2,4.23,589.21,337.42,57.3
26.036,1496.1,970.0,3395.3,4.23,590.22,338.09,57.3
26.066,1497.9,970.5,3397.3,4.22,591.23,338.75,57.3
26.096,1499.7,971.1,3399.4,4.22,592.24,339.41,57.3
26.126,1501.4,971.6,3401.4,4.22,593.25,340.08,57.3
26.156,1503.2,972.1,3403.5,4.22,594.27,340.74,57.3
26.186,1505.0,972.7,3405.5,4.21,595.28,341.41,57.4
26.216,1506.7,973.2,3407.6,4.21,596.29,342.07,57.4
26.246,1508.5,973.8,3409.6,4.21,597.31,342.74,57.4
26.276,1510.3,974.3,3411.7,4.21,598.32,343.41,57.4
26.306,1512.0,974.8,3413.7,4.20,599.34,344.07,57.4
26.336,1513.8,975.4,3415.8,4.20,600.35,344.74,57.4
26.366,1515.6,975.9,3417.8,4.20,601.37,345.41,57.4
26.396,1517.3,976.5,3419.9,4.20,602.39,346.08,57.5
26.426,1519.1,977.0,3421.9,4.19,603.41,346.75,57.5
26.456,1520.9,977.5,3424.0,4.19,604.43,347.42,57.5
26.486,1522.6,978.1,3426.0,4.19,605.45,348.09,57.5
26.517,1524.4,978.6,3428.0,4.19,606.47,348.77,57.5
26.547,1526.2,979.2,3430.1,4.18,607.49,349.44,57.5
26.577,1527.9,979.7,3432.1,4.18,608.52,350.11,57.5
26.607,1529.7,980.2,3434.2,4.18,609.54,350.79,57.5
26.637,1531.5,980.8,3436.2,4.18,610.56,351.46,57.6
26.667,1533.2,981.3,3438.3,4.17,611.59,352.14,57.6
26.697,1535.0,981.9,3440.3,4.17,612.62,352.81,57.6
26.727,1536.8,982.4,3442.4,4.17,613.64,353.49,57.6
26.757,1538.5,982.9,3444.4,4.17,614.67,354.17,57.6
26.787,1540.3,983.5,3446.5,4.16,615.70,354.84,57.6
26.817,1542.1,984.0,3448.5,4.16,616.73,355.52,57.6
26.847,1543.8,984.6,3450.6,4.16,617.76,356.20,57.7
26.877,1545.6,985.1,3452.6,4.16,618.79,356.88,57.7
26.907,1547.4,985.6,3454.7,4.15,619.82,357.56,57.7
26.937,1549.1,986.2,3456.7,4.15,620.85,358.24,57.7
26.967,1550.9,986.7,3458.8,4.15,621.89,358.92,57.7
26.997,1552.7,987.3,3460.8,4.15,622.92,359.61,57.7
27.027,1554.4,987.8,3462.9,4.14,623.95,360.29,57.7
27.057,1556.2,988.4,3464.9,4.14,624.99,360.97,57.8
27.087,1558.0,988.9,3467.0,4.14,626.03,361.66,57.8
27.117,1559.7,989.4,3469.0,4.14,627.06,362.34,57.8
27.147,1561.5,990.0,3471.0,4.13,628.10,363.03,57.8
27.177,1563.3,990.5,3473.1,4.13,629.14,363.71,57.8
27.207,1565.0,991.1,3475.1,4.13,630.18,364.40,57.8
27.237,1566.8,991.6,3477.2,4.13,631.22,365.08,57.8
27.267,1568.6,992.1,3479.2,4.12,632.26,365.77,57.9
27.297,1570.3,992.7,3481.3,4.12,633.30,366.46,57.9
27.327,1572.1,993.2,3483.3,4.12,634.34,367.15,57.9
27.357,1573.9,993.8,3485.4,4.12,635.38,367.84,57.9
27.387,1575.6,994.3,3487.4,4.12,636.43,368.53,57.9
27.417,1577.4,994.8,3489.5,4.11,637.47,369.22,57.9
27.447,1579.2,995.4,3491.5,4.11,638.52,369.91,57.9
27.477,1580.9,995.9,3493.6,4.11,639.56,370.60,57.9
27.508,1582.7,996.5,3495.6,4.11,640.61,371.30,58.0
27.538,1584.5,997.0,3497.7,4.10,641.66,371.99,58.0
27.568,1586.2,997.6,3499.7,4.10,642.71,372.68,58.0
27.598,1588.0,998.1,3501.8,4.10,643.76,373.38,58.0
27.628,1589.8,998.6,3503.8,4.10,644.81,374.07,58.0
27.658,1591.5,999.2,3505.9,4.09,645.86,374.77,58.0
27.688,1593.3,999.7,3507.9,4.09,646.91,375.46,58.0
27.718,1595.1,1000.3,3510.0,4.09,647.96,376.16,58.1
27.748,1596.8,1000.8,3512.0,4.09,649.02,376.86,58.1
27.778,1598.6,1001.3,3514.1,4.08,650.07,377.56,58.1
27.808,1600.4,1001.9,3516.1,4.08,651.12,378.26,58.1
27.838,1602.1,1002.4,3518.1,4.08,652.18,378.96,58.1
27.868,1603.9,1003.0,3520.2,4.08,653.24,379.66,58.1
27.898,1605.6,1003.5,3522.2,4.08,654.29,380.36,58.1
27.928,1607.4,1004.0,3524.3,4.07,655.35,381.06,58.1
27.958,1609.2,1004.6,3526.3,4.07,656.41,381.76,58.2
27.988,1610.9,1005.1,3528.4,4.07,657.47,382.46,58.2
28.018,1612.7,1005.7,3530.4,4.07,658.53,383.17,58.2
28.048,1614.5,1006.2,3532.5,4.06,659.59,383.87,58.2
28.078,1616.2,1006.8,3534.5,4.06,660.65,384.57,58.2
28.108,1618.0,1007.3,3536.6,4.06,661.71,385.28,58.2
28.138,1619.8,1007.8,3538.6,4.06,662.78,385.98,58.2
28.168,1621.5,1008.4,3540.7,4.06,663.84,386.69,58.3
28.198,1623.3,1008.9,3542.7,4.05,664.91,387.40,58.3
28.228,1625.1,1009.5,3544.8,4.05,665.97,388.10,58.3
28.258,1626.8,1010.0,3546.8,4.05,667.04,388.81,58.3
28.288,1628.6,1010.6,3548.9,4.05,668.11,389.52,58.3
28.318,1630.4,1011.1,3550.9,4.04,669.17,390.23,58.3
28.348,1632.1,1011.6,3553.0,4.04,670.24,390.94,58.3
28.378,1633.9,1012.2,3555.0,4.04,671.31,391.65,58.3
28.408,1635.7,1012.7,3557.1,4.04,672.38,392.36,58.4
28.438,1637.4,1013.3,3559.1,4.04,673.45,393.07,58.4
28.468,1639.2,1013.8,3561.2,4.03,674.52,393.79,58.4
28.498,1641.0,1014.3,3563.2,4.03,675.60,394.50,58.4
