VFD vs Soft Starter Comparison - Motor Startup Simulation
28.529,1642.7,1014.9,3565.2,4.03,676.67,395.21,58.4
28.559,1644.5,1015.4,3567.3,4.03,677.74,395.93,58.4
28.589,1646.3,1016.0,3569.3,4.03,678.82,396.64,58.4
28.619,1648.0,1016.5,3571.4,4.02,679.89,397.36,58.4
28.649,1649.8,1017.1,3573.4,4.02,680.97,398.08,58.5
28.679,1651.6,1017.6,3575.5,4.02,682.05,398.79,58.5
28.709,1653.3,1018.1,3577.5,4.02,683.13,399.51,58.5
28.739,1655.1,1018.7,3579.6,4.01,684.21,400.23,58.5
28.769,1656.9,1019.2,3581.6,4.01,685.28,400.95,58.5
28.799,1658.6,1019.8,3583.7,4.01,686.36,401.67,58.5
28.829,1660.4,1020.3,3585.7,4.01,687.45,402.39,58.5
28.859,1662.2,1020.9,3587.8,4.01,688.53,403.11,58.5
28.889,1663.9,1021.4,3589.8,4.00,689.61,403.83,58.6
28.919,1665.7,1021.9,3591.9,4.00,690.69,404.55,58.6
28.949,1667.5,1022.5,3593.9,4.00,691.78,405.27,58.6
28.979,1669.2,1023.0,3596.0,4.00,692.86,405.99,58.6
29.009,1671.0,1023.6,3598.0,4.00,693.95,406.72,58.6
29.039,1672.8,1024.1,3600.1,3.99,695.04,407.44,58.6
29.069,1674.5,1024.6,3602.1,3.99,696.12,408.17,58.6
29.099,1676.3,1025.2,3604.2,3.99,697.21,408.89,58.6
29.129,1678.1,1025.7,3606.2,3.99,698.30,409.62,58.7
29.159,1679.8,1026.3,3608.3,3.99,699.39,410.34,58.7
29.189,1681.6,1026.8,3610.3,3.98,700.48,411.07,58.7
29.219,1683.4,1027.4,3612.3,3.98,701.57,411.80,58.7
29.249,1685.1,1027.9,3614.4,3.98,702.66,412.53,58.7
29.279,1686.9,1028.4,3616.4,3.98,703.76,413.26,58.7
29.309,1688.7,1029.0,3618.5,3.98,704.85,413.99,58.7
29.339,1690.4,1029.5,3620.5,3.97,705.94,414.72,58.7
29.369,1692.2,1030.1,3622.6,3.97,707.04,415.45,58.8
29.399,1694.0,1030.6,3624.6,3.97,708.13,416.18,58.8
29.429,1695.7,1031.2,3626.7,3.97,709.23,416.91,58.8
29.459,1697.5,1031.7,3628.7,3.96,710.33,417.65,58.8
29.489,1699.3,1032.2,3630.8,3.96,711.43,418.38,58.8
29.520,1701.0,1032.8,3632.8,3.96,712.53,419.11,58.8
29.550,1702.8,1033.3,3634.9,3.96,713.63,419.85,58.8
29.580,1704.5,1033.9,3636.9,3.96,714.73,420.58,58.8
29.610,1706.3,1034.4,3639.0,3.95,715.83,421.32,58.9
29.640,1708.1,1035.0,3641.0,3.95,716.93,422.06,58.9
29.670,1709.8,1035.5,3643.1,3.95,718.03,422.79,58.9
29.700,1711.6,1036.0,3645.1,3.95,719.14,423.53,58.9
29.730,1713.4,1036.6,3647.2,3.95,720.24,424.27,58.9
29.760,1715.1,1037.1,3649.2,3.95,721.35,425.01,58.9
29.790,1716.9,1037.7,3651.3,3.94,722.45,425.75,58.9
29.820,1718.7,1038.2,3653.3,3.94,723.56,426.49,58.9
29.850,1720.4,1038.8,3655.4,3.94,724.67,427.23,59.0
29.880,1722.2,1039.3,3657.4,3.94,725.77,427.97,59.0
29.910,1724.0,1039.8,3659.5,3.94,726.88,428.71,59.0
29.940,1725.7,1040.4,3661.5,3.93,727.99,429.46,59.0
29.970,1727.5,1040.9,3663.6,3.93,729.10,430.20,59.0
30.000,1729.3,1041.5,3665.6,3.93,730.21,430.94,59.0

SOFT STARTER DATA
Time (s),Speed (RPM),Current (A),Torque (Nm),Slip (%),Power In (kW),Power Out (kW),Efficiency (%)
0.000,0.0,314.7,596.8,100.00,66.19,0.00,0.0
0.020,-0.2,1257.5,599.6,100.00,265.11,-0.01,-0.0
0.040,-0.3,1256.1,602.4,100.00,265.45,-0.03,-0.0
0.060,-0.5,1254.8,605.2,100.00,265.79,-0.04,-0.0
0.080,-0.7,1253.5,608.0,100.00,266.13,-0.05,-0.0
0.100,-0.8,1252.3,610.9,100.00,266.48,-0.06,-0.0
0.120,-1.0,1251.0,613.7,100.00,266.82,-0.08,-0.0
0.140,-1.1,1249.7,616.5,100.00,267.17,-0.09,-0.0
0.160,-1.3,1248.5,619.4,100.00,267.52,-0.10,-0.0
0.180,-1.4,1247.3,622.2,100.00,267.87,-0.11,-0.0
0.200,-1.6,1246.1,625.0,100.00,268.23,-0.12,-0.0
0.220,-1.7,1244.9,627.9,100.00,268.58,-0.13,-0.0
0.240,-1.8,1243.7,630.8,100.00,268.94,-0.14,-0.1
0.260,-2.0,1242.6,633.6,100.00,269.30,-0.15,-0.1
0.280,-2.1,1241.4,636.5,100.00,269.66,-0.16,-0.1
0.300,-2.2,1240.3,639.4,100.00,270.02,-0.17,-0.1
0.320,-2.3,1239.2,642.3,100.00,270.39,-0.18,-0.1
0.340,-2.4,1238.1,645.2,100.00,270.76,-0.19,-0.1
0.360,-2.6,1237.0,648.1,100.00,271.13,-0.20,-0.1
0.380,-2.7,1235.9,651.0,100.00,271.50,-0.20,-0.1
0.400,-2.8,1234.8,653.9,100.00,271.87,-0.21,-0.1
0.420,-2.9,1233.8,656.8,100.00,272.25,-0.22,-0.1
0.440,-3.0,1232.8,659.8,100.00,272.62,-0.23,-0.1
0.460,-3.1,1231.7,662.7,100.00,273.00,-0.24,-0.1
0.480,-3.1,1230.7,665.6,100.00,273.38,-0.24,-0.1
0.501,-3.2,1229.7,668.6,100.00,273.77,-0.25,-0.1
0.521,-3.3,1228.8,671.5,100.00,274.15,-0.25,-0.1
0.541,-3.4,1227.8,674.5,100.00,274.54,-0.26,-0.1
0.561,-3.5,1226.8,677.5,100.00,274.93,-0.27,-0.1
0.581,-3.5,1225.9,680.4,100.00,275.32,-0.27,-0.1
0.601,-3.6,1225.0,683.4,100.00,275.71,-0.28,-0.1
0.621,-3.7,1224.1,686.4,100.00,276.11,-0.28,-0.1
0.641,-3.7,1223.2,689.4,100.00,276.51,-0.29,-0.1
0.661,-3.8,1222.3,692.4,100.00,276.91,-0.29,-0.1
0.681,-3.8,1221.4,695.4,100.00,277.31,-0.29,-0.1
0.701,-3.9,1220.5,698.4,100.00,277.71,-0.30,-0.1
0.721,-3.9,1219.7,701.4,100.00,278.12,-0.30,-0.1
0.741,-3.9,1218.8,704.5,100.00,278.53,-0.30,-0.1
0.761,-4.0,1218.0,707.5,100.00,278.93,-0.31,-0.1
0.781,-4.0,1217.2,710.5,100.00,279.35,-0.31,-0.1
0.801,-4.0,1216.4,713.6,100.00,279.76,-0.31,-0.1
0.821,-4.1,1215.6,716.6,100.00,280.18,-0.31,-0.1
0.841,-4.1,1214.8,719.7,100.00,280.59,-0.31,-0.1
0.861,-4.1,1214.1,722.7,100.00,281.01,-0.32,-0.1
0.881,-4.1,1213.3,725.8,100.00,281.44,-0.32,-0.1
0.901,-4.1,1212.6,728.9,100.00,281.86,-0.32,-0.1
0.921,-4.1,1211.8,732.0,100.00,282.29,-0.32,-0.1
0.941,-4.1,1211.1,735.1,100.00,282.71,-0.32,-0.1
0.961,-4.1,1210.4,738.2,100.00,283.14,-0.32,-0.1
0.981,-4.1,1209.7,741.3,100.00,283.58,-0.32,-0.1
1.001,-4.1,1209.0,744.4,100.00,284.01,-0.31,-0.1
1.021,-4.1,1208.4,747.5,100.00,284.45,-0.31,-0.1
1.041,-4.1,1207.7,750.6,100.00,284.89,-0.31,-0.1
1.061,-4.0,1207.1,753.8,100.00,285.33,-0.31,-0.1
1.081,-4.0,1206.4,756.9,100.00,285.77,-0.31,-0.1
1.101,-4.0,1205.8,760.0,100.00,286.21,-0.31,-0.1
1.121,-3.9,1205.2,763.2,100.00,286.66,-0.30,-0.1
1.141,-3.9,1204.6,766.3,100.00,287.11,-0.30,-0.1
1.161,-3.9,1204.0,769.5,100.00,287.56,-0.30,-0.1
1.181,-3.8,1203.4,772.7,100.00,288.01,-0.29,-0.1
1.201,-3.8,1202.9,775.8,100.00,288.47,-0.29,-0.1
1.221,-3.7,1202.3,779.0,100.00,288.92,-0.28,-0.1
1.241,-3.6,1201.8,782.2,100.00,289.38,-0.28,-0.1
1.261,-3.6,1201.2,785.4,100.00,289.84,-0.27,-0.1
1.281,-3.5,1200.7,788.6,100.00,290.31,-0.27,-0.1
1.301,-3.4,1200.2,791.8,100.00,290.77,-0.26,-0.1
1.321,-3.4,1199.7,795.0,100.00,291.24,-0.26,-0.1
1.341,-3.3,1199.2,798.3,100.00,291.71,-0.25,-0.1
1.361,-3.2,1198.7,801.5,100.00,292.18,-0.25,-0.1
1.381,-3.1,1198.2,804.7,100.00,292.66,-0.24,-0.1
1.401,-3.0,1197.8,808.0,100.00,293.13,-0.23,-0.1
1.421,-2.9,1197.3,811.2,100.00,293.61,-0.22,-0.1
1.441,-2.8,1196.9,814.5,100.00,294.09,-0.22,-0.1
1.461,-2.7,1196.5,817.7,100.00,294.57,-0.21,-0.1
1.481,-2.6,1196.0,821.0,100.00,295.06,-0.20,-0.1
1.502,-2.5,1195.6,824.3,100.00,295.54,-0.19,-0.1
1.522,-2.4,1195.2,827.5,100.00,296.03,-0.18,-0.1
1.542,-2.2,1194.8,830.8,100.00,296.52,-0.17,-0.1
1.562,-2.1,1194.5,834.1,100.00,297.01,-0.16,-0.1
1.582,-2.0,1194.1,837.4,100.00,297.51,-0.15,-0.1
1.602,-1.9,1193.7,840.7,100.00,298.01,-0.14,-0.0
1.622,-1.7,1193.4,844.0,100.00,298.50,-0.13,-0.0
1.642,-1.6,1193.0,847.4,100.00,299.01,-0.12,-0.0
1.662,-1.4,1192.7,850.7,100.00,299.51,-0.11,-0.0
1.682,-1.3,1192.4,854.0,100.00,300.01,-0.10,-0.0
1.702,-1.1,1192.1,857.3,100.00,300.52,-0.09,-0.0
1.722,-1.0,1191.8,860.7,100.00,301.03,-0.07,-0.0
1.742,-0.8,1191.5,864.0,100.00,301.54,-0.06,-0.0
1.762,-0.6,1191.2,867.4,100.00,302.06,-0.05,-0.0
1.782,-0.5,1190.9,870.8,100.00,302.57,-0.04,-0.0
1.802,-0.3,1190.7,874.1,100.00,303.09,-0.02,-0.0
1.822,-0.1,1190.4,877.5,100.00,303.61,-0.01,-0.0
1.842,0.1,1190.2,880.9,100.00,304.14,0.01,0.0
1.862,0.3,1190.0,884.4,99.98,304.67,0.02,0.0
1.882,0.5,1189.8,887.9,99.97,305.21,0.04,0.0
1.902,0.7,1189.6,891.3,99.96,305.75,0.05,0.0
1.922,0.9,1189.5,894.8,99.95,306.29,0.07,0.0
1.942,1.1,1189.3,898.3,99.94,306.84,0.08,0.0
1.962,1.3,1189.2,901.8,99.93,307.39,0.10,0.0
1.982,1.5,1189.0,905.3,99.92,307.94,0.12,0.0
2.002,1.7,1188.9,908.9,99.90,308.49,0.13,0.0
2.022,1.9,1188.8,912.4,99.89,309.04,0.15,0.0
2.042,2.2,1188.7,915.9,99.88,309.60,0.17,0.1
2.062,2.4,1188.6,919.5,99.87,310.16,0.18,0.1
2.082,2.6,1188.5,923.0,99.85,310.73,0.20,0.1
2.102,2.9,1188.5,926.6,99.84,311.29,0.22,0.1
2.122,3.1,1188.4,930.2,99.83,311.86,0.24,0.1
2.142,3.4,1188.4,933.7,99.81,312.43,0.26,0.1
2.162,3.6,1188.3,937.3,99.80,313.00,0.28,0.1
2.182,3.9,1188.3,940.9,99.79,313.58,0.30,0.1
2.202,4.1,1188.3,944.5,99.77,314.16,0.32,0.1
2.222,4.4,1188.3,948.2,99.76,314.74,0.34,0.1
2.242,4.7,1188.3,951.8,99.74,315.32,0.36,0.1
2.262,4.9,1188.3,955.4,99.73,315.91,0.38,0.1
2.282,5.2,1188.3,959.1,99.71,316.49,0.40,0.1
2.302,5.5,1188.3,962.7,99.70,317.09,0.42,0.1
2.322,5.8,1188.3,966.4,99.68,317.68,0.45,0.1
2.342,6.1,1188.4,970.1,99.66,318.28,0.47,0.1
2.362,6.4,1188.4,973.7,99.65,318.88,0.49,0.2
2.382,6.7,1188.5,977.4,99.63,319.48,0.52,0.2
2.402,7.0,1188.6,981.1,99.61,320.08,0.54,0.2
2.422,7.3,1188.7,984.8,99.60,320.69,0.56,0.2
2.442,7.6,1188.8,988.6,99.58,321.30,0.59,0.2
2.462,7.9,1188.9,992.3,99.56,321.91,0.61,0.2
2.482,8.2,1189.0,996.0,99.54,322.53,0.64,0.2
2.503,8.5,1189.1,999.8,99.53,323.14,0.66,0.2
2.523,8.9,1189.2,1003.5,99.51,323.76,0.69,0.2
2.543,9.2,1189.4,1007.3,99.49,324.39,0.72,0.2
2.563,9.5,1189.5,1011.1,99.47,325.01,0.74,0.2
2.583,9.9,1189.7,1014.8,99.45,325.64,0.77,0.2
2.603,10.2,1189.9,1018.6,99.43,326.27,0.80,0.2
2.623,10.6,1190.0,1022.4,99.41,326.91,0.82,0.3
2.643,10.9,1190.2,1026.3,99.39,327.54,0.85,0.3
2.663,11.3,1190.4,1030.1,99.37,328.18,0.88,0.3
2.683,11.6,1190.6,1033.9,99.35,328.82,0.91,0.3
2.703,12.0,1190.9,1037.7,99.33,329.47,0.94,0.3
2.723,12.4,1191.1,1041.6,99.31,330.11,0.97,0.3
2.743,12.8,1191.3,1045.5,99.29,330.77,1.00,0.3
2.763,13.1,1191.6,1049.3,99.27,331.42,1.03,0.3
2.783,13.5,1191.8,1053.2,99.25,332.07,1.06,0.3
2.803,13.9,1192.1,1057.1,99.23,332.73,1.09,0.3
2.823,14.3,1192.3,1061.0,99.21,333.39,1.12,0.3
2.843,14.7,1192.6,1064.9,99.18,334.06,1.15,0.3
2.863,15.1,1192.9,1068.8,99.16,334.72,1.18,0.4
2.883,15.5,1193.2,1072.7,99.14,335.39,1.22,0.4
2.903,15.9,1193.5,1076.7,99.12,336.07,1.25,0.4
2.923,16.3,1193.8,1080.6,99.09,336.74,1.28,0.4
2.943,16.8,1194.2,1084.6,99.07,337.42,1.32,0.4
2.963,17.2,1194.5,1088.6,99.05,338.10,1.35,0.4
2.983,17.6,1194.8,1092.5,99.02,338.78,1.38,0.4
3.003,18.0,1195.2,1096.5,99.00,339.47,1.42,0.4
3.023,18.5,1195.5,1100.5,98.97,340.16,1.45,0.4
3.043,18.9,1195.9,1104.5,98.95,340.85,1.49,0.4
3.063,19.4,1196.3,1108.5,98.92,341.55,1.53,0.4
3.083,19.8,1196.7,1112.6,98.90,342.25,1.56,0.5
3.103,20.3,1197.1,1116.6,98.87,342.95,1.60,0.5
3.123,20.7,1197.5,1120.7,98.85,343.65,1.64,0.5
3.143,21.2,1197.9,1124.7,98.82,344.36,1.67,0.5
3.163,21.7,1198.3,1128.8,98.80,345.07,1.71,0.5
3.183,22.1,1198.7,1132.9,98.77,345.78,1.75,0.5
3.203,22.6,1199.2,1137.0,98.74,346.49,1.79,0.5
3.223,23.1,1199.6,1141.1,98.72,347.21,1.83,0.5
3.243,23.6,1200.1,1145.2,98.69,347.93,1.87,0.5
3.263,24.1,1200.5,1149.3,98.66,348.66,1.91,0.5
3.283,24.6,1201.0,1153.4,98.63,349.38,1.95,0.6
3.303,25.1,1201.5,1157.6,98.61,350.11,1.99,0.6
3.323,25.6,1202.0,1161.7,98.58,350.85,2.03,0.6
3.343,26.1,1202.5,1165.9,98.55,351.58,2.07,0.6
3.363,26.6,1203.0,1170.0,98.52,352.32,2.12,0.6
3.383,27.1,1203.5,1174.2,98.49,353.06,2.16,0.6
3.403,27.6,1204.0,1178.4,98.46,353.81,2.20,0.6
3.423,28.2,1204.5,1182.6,98.44,354.55,2.24,0.6
3.443,28.7,1205.1,1186.8,98.41,355.30,2.29,0.6
3.463,29.2,1205.6,1191.1,98.38,356.06,2.33,0.7
3.483,29.8,1206.2,1195.3,98.35,356.82,2.38,0.7
3.504,30.3,1206.7,1199.6,98.32,357.57,2.42,0.7
3.524,30.9,1207.3,1203.8,98.28,358.34,2.47,0.7
3.544,31.4,1207.9,1208.1,98.25,359.10,2.51,0.7
3.564,32.0,1208.5,1212.4,98.22,359.87,2.56,0.7
3.584,32.6,1209.1,1216.7,98.19,360.64,2.61,0.7
3.604,33.1,1209.7,1221.0,98.16,361.42,2.66,0.7
3.624,33.7,1210.3,1225.3,98.13,362.20,2.70,0.7
3.644,34.3,1210.9,1229.6,98.10,362.98,2.75,0.8
3.664,34.9,1211.5,1233.9,98.06,363.76,2.80,0.8
3.684,35.4,1212.2,1238.3,98.03,364.55,2.85,0.8
3.704,36.0,1212.8,1242.6,98.00,365.34,2.90,0.8
3.724,36.6,1213.5,1247.0,97.96,366.13,2.95,0.8
3.744,37.2,1214.1,1251.4,97.93,366.93,3.00,0.8
3.764,37.8,1214.8,1255.8,97.90,367.73,3.05,0.8
3.784,38.5,1215.5,1260.2,97.86,368.53,3.10,0.8
3.804,39.1,1216.2,1264.6,97.83,369.34,3.16,0.9
3.824,39.7,1216.9,1269.0,97.79,370.15,3.21,0.9
3.844,40.3,1217.6,1273.5,97.76,370.96,3.26,0.9
3.864,41.0,1218.3,1277.9,97.72,371.77,3.32,0.9
3.884,41.6,1219.0,1282.4,97.69,372.59,3.37,0.9
3.904,42.2,1219.7,1286.9,97.65,373.41,3.42,0.9
3.924,42.9,1220.5,1291.3,97.62,374.24,3.48,0.9
3.944,43.5,1221.2,1295.8,97.58,375.07,3.53,0.9
3.964,44.2,1222.0,1300.3,97.55,375.90,3.59,1.0
3.984,44.8,1222.7,1304.9,97.51,376.73,3.65,1.0
4.004,45.5,1223.5,1309.4,97.47,377.57,3.70,1.0
4.024,46.2,1224.3,1313.9,97.44,378.41,3.76,1.0
4.044,46.8,1225.1,1318.5,97.40,379.25,3.82,1.0
4.064,47.5,1225.9,1323.1,97.36,380.10,3.88,1.0
4.084,48.2,1226.7,1327.6,97.32,380.95,3.94,1.0
4.104,48.9,1227.5,1332.2,97.28,381.81,4.00,1.0
4.124,49.6,1228.3,1336.8,97.25,382.66,4.06,1.1
4.144,50.3,1229.1,1341.4,97.21,383.52,4.12,1.1
4.164,51.0,1229.9,1346.1,97.17,384.39,4.18,1.1
4.184,51.7,1230.8,1350.7,97.13,385.25,4.24,1.1
4.204,52.4,1231.6,1355.4,97.09,386.12,4.30,1.1
4.224,53.1,1232.5,1360.0,97.05,387.00,4.36,1.1
4.244,53.8,1233.3,1364.7,97.01,387.87,4.43,1.1
4.264,54.6,1234.2,1369.4,96.97,388.75,4.49,1.2
4.284,55.3,1235.1,1374.1,96.93,389.64,4.56,1.2
4.304,56.0,1236.0,1378.8,96.89,390.52,4.62,1.2
4.324,56.8,1236.9,1383.5,96.85,391.42,4.69,1.2
4.344,57.5,1237.8,1388.3,96.80,392.31,4.75,1.2
4.364,58.3,1238.7,1393.0,96.76,393.21,4.82,1.2
4.384,59.0,1239.6,1397.8,96.72,394.11,4.88,1.2
4.404,59.8,1240.5,1402.5,96.68,395.01,4.95,1.3
4.424,60.5,1241.5,1407.3,96.64,395.92,5.02,1.3
4.444,61.3,1242.4,1412.1,96.59,396.83,5.09,1.3
4.464,62.1,1243.3,1416.9,96.55,397.74,5.16,1.3
4.484,62.9,1244.3,1421.8,96.51,398.66,5.23,1.3
4.505,63.7,1245.3,1426.6,96.46,399.58,5.30,1.3
4.525,64.5,1246.2,1431.5,96.42,400.51,5.37,1.3
4.545,65.2,1247.2,1436.3,96.38,401.43,5.44,1.4
4.565,66.0,1248.2,1441.2,96.33,402.36,5.51,1.4
4.585,66.9,1249.2,1446.1,96.29,403.30,5.58,1.4
4.605,67.7,1250.2,1451.0,96.24,404.24,5.66,1.4
4.625,68.5,1251.2,1455.9,96.20,405.18,5.73,1.4
4.645,69.3,1252.2,1460.8,96.15,406.13,5.81,1.4
4.665,70.1,1253.3,1465.8,96.10,407.07,5.88,1.4
4.685,71.0,1254.3,1470.7,96.06,408.03,5.96,1.5
4.705,71.8,1255.3,1475.7,96.01,408.98,6.03,1.5
4.725,72.6,1256.4,1480.7,95.96,409.94,6.11,1.5
4.745,73.5,1257.5,1485.7,95.92,410.91,6.19,1.5
4.765,74.3,1258.5,1490.7,95.87,411.87,6.27,1.5
4.785,75.2,1259.6,1495.7,95.82,412.84,6.34,1.5
4.805,76.1,1260.7,1500.8,95.77,413.82,6.42,1.6
4.825,76.9,1261.8,1505.8,95.73,414.80,6.50,1.6
4.845,77.8,1262.9,1510.9,95.68,415.78,6.58,1.6
4.865,78.7,1264.0,1516.0,95.63,416.76,6.66,1.6
4.885,79.6,1265.1,1521.1,95.58,417.75,6.75,1.6
4.905,80.4,1266.2,1526.2,95.53,418.74,6.83,1.6
4.925,81.3,1267.3,1531.3,95.48,419.74,6.91,1.6
4.945,82.2,1268.5,1536.4,95.43,420.74,7.00,1.7
4.965,83.1,1269.6,1541.6,95.38,421.74,7.08,1.7
4.985,84.0,1270.8,1546.7,95.33,422.75,7.17,1.7
5.005,85.0,1271.9,1551.9,95.28,423.76,7.25,1.7
5.025,85.9,1273.1,1557.1,95.23,424.77,7.34,1.7
5.045,86.8,1274.3,1562.3,95.18,425.79,7.42,1.7
5.065,87.7,1275.5,1567.5,95.13,426.81,7.51,1.8
5.085,88.7,1276.7,1572.8,95.07,427.84,7.60,1.8
5.105,89.6,1277.9,1578.0,95.02,428.87,7.69,1.8
5.125,90.6,1279.1,1583.3,94.97,429.90,7.78,1.8
5.145,91.5,1280.3,1588.5,94.92,430.94,7.87,1.8
5.165,92.5,1281.5,1593.8,94.86,431.98,7.96,1.8
5.185,93.4,1282.7,1599.1,94.81,433.03,8.05,1.9
5.205,94.4,1284.0,1604.5,94.76,434.08,8.14,1.9
5.225,95.4,1285.2,1609.8,94.70,435.13,8.24,1.9
5.245,96.3,1286.5,1615.2,94.65,436.18,8.33,1.9
5.265,97.3,1287.7,1620.5,94.59,437.25,8.43,1.9
5.285,98.3,1289.0,1625.9,94.54,438.31,8.52,1.9
5.305,99.3,1290.3,1631.3,94.48,439.38,8.62,2.0
5.325,100.3,1291.6,1636.7,94.43,440.45,8.71,2.0
5.345,101.3,1292.9,1642.1,94.37,441.53,8.81,2.0
5.365,102.3,1294.2,1647.6,94.32,442.61,8.91,2.0
5.385,103.3,1295.5,1653.0,94.26,443.69,9.01,2.0
5.405,104.4,1296.8,1658.5,94.20,444.78,9.11,2.0
5.425,105.4,1298.1,1664.0,94.15,445.87,9.21,2.1
5.445,106.4,1299.4,1669.5,94.09,446.97,9.31,2.1
5.465,107.5,1300.8,1675.0,94.03,448.07,9.41,2.1
5.485,108.5,1302.1,1680.6,93.97,449.17,9.51,2.1
5.506,109.5,1303.5,1686.1,93.91,450.28,9.62,2.1
5.526,110.6,1304.8,1691.7,93.86,451.39,9.72,2.2
5.546,111.7,1306.2,1697.3,93.80,452.51,9.83,2.2
5.566,112.7,1307.6,1702.9,93.74,453.63,9.93,2.2
5.586,113.8,1309.0,1708.5,93.68,454.75,10.04,2.2
5.606,114.9,1310.4,1714.1,93.62,455.88,10.15,2.2
5.626,116.0,1311.8,1719.7,93.56,457.01,10.25,2.2
5.646,117.0,1313.2,1725.4,93.50,458.15,10.36,2.3
5.666,118.1,1314.6,1731.1,93.44,459.29,10.47,2.3
5.686,119.2,1316.0,1736.8,93.38,460.44,10.58,2.3
5.706,120.3,1317.5,1742.5,93.31,461.59,10.69,2.3
5.726,121.4,1318.9,1748.2,93.25,462.74,10.81,2.3
5.746,122.6,1320.4,1754.0,93.19,463.90,10.92,2.4
5.766,123.7,1321.8,1759.7,93.13,465.06,11.03,2.4
5.786,124.8,1323.3,1765.5,93.07,466.23,11.15,2.4
5.806,125.9,1324.8,1771.3,93.00,467.40,11.26,2.4
5.826,127.1,1326.3,1777.1,92.94,468.57,11.38,2.4
5.846,128.2,1327.8,1782.9,92.88,469.75,11.50,2.4
5.866,129.4,1329.3,1788.8,92.81,470.94,11.61,2.5
5.886,130.5,1330.8,1794.6,92.75,472.13,11.73,2.5
5.906,131.7,1332.3,1800.5,92.68,473.32,11.85,2.5
5.926,132.9,1333.8,1806.4,92.62,474.51,11.97,2.5
5.946,134.0,1335.3,1812.3,92.55,475.72,12.09,2.5
5.966,135.2,1336.9,1818.3,92.49,476.92,12.22,2.6
5.986,136.4,1338.4,1824.2,92.42,478.13,12.34,2.6
6.006,137.6,1340.0,1830.2,92.36,479.35,12.46,2.6
6.026,138.8,1341.5,1836.2,92.29,480.57,12.59,2.6
6.046,140.0,1343.1,1842.2,92.22,481.79,12.71,2.6
6.066,141.2,1344.7,1848.2,92.16,483.02,12.84,2.7
6.086,142.4,1346.3,1854.2,92.09,484.25,12.97,2.7
6.106,143.6,1347.9,1860.3,92.02,485.49,13.10,2.7
6.126,144.8,1349.5,1866.3,91.95,486.73,13.23,2.7
6.146,146.1,1351.1,1872.4,91.88,487.97,13.36,2.7
6.166,147.3,1352.7,1878.5,91.82,489.22,13.49,2.8
6.186,148.6,1354.4,1884.7,91.75,490.48,13.62,2.8
6.206,149.8,1356.0,1890.8,91.68,491.74,13.75,2.8
6.226,151.1,1357.7,1897.0,91.61,493.01,13.89,2.8
6.246,152.3,1359.3,1903.2,91.54,494.27,14.02,2.8
6.266,153.6,1361.0,1909.4,91.47,495.55,14.16,2.9
6.286,154.9,1362.6,1915.6,91.40,496.83,14.30,2.9
6.306,156.1,1364.3,1921.8,91.33,498.11,14.43,2.9
6.326,157.4,1366.0,1928.1,91.25,499.40,14.57,2.9
6.346,158.7,1367.7,1934.4,91.18,500.69,14.71,2.9
6.366,160.0,1369.4,1940.6,91.11,501.99,14.85,3.0
6.386,161.3,1371.1,1947.0,91.04,503.29,15.00,3.0
6.406,162.6,1372.9,1953.3,90.96,504.60,15.14,3.0
6.426,164.0,1374.6,1959.6,90.89,505.91,15.28,3.0
6.446,165.3,1376.3,1966.0,90.82,507.23,15.43,3.0
6.466,166.6,1378.1,1972.4,90.74,508.55,15.57,3.1
6.486,167.9,1379.9,1978.8,90.67,509.88,15.72,3.1
6.507,169.3,1381.6,1985.3,90.60,511.21,15.87,3.1
6.527,170.6,1383.4,1991.7,90.52,512.55,16.02,3.1
6.547,172.0,1385.2,1998.2,90.45,513.89,16.17,3.1
6.567,173.3,1387.0,2004.7,90.37,515.23,16.32,3.2
6.587,174.7,1388.8,2011.2,90.29,516.59,16.47,3.2
6.607,176.1,1390.6,2017.7,90.22,517.94,16.63,3.2
6.627,177.5,1392.4,2024.3,90.14,519.31,16.78,3.2
6.647,178.8,1394.2,2030.8,90.06,520.67,16.94,3.3
6.667,180.2,1396.1,2037.4,89.99,522.04,17.09,3.3
6.687,181.6,1397.9,2044.0,89.91,523.42,17.25,3.3
6.707,183.0,1399.8,2050.7,89.83,524.80,17.41,3.3
6.727,184.4,1401.6,2057.3,89.75,526.19,17.57,3.3
6.747,185.9,1403.5,2064.0,89.67,527.58,17.73,3.4
6.767,187.3,1405.4,2070.7,89.60,528.98,17.89,3.4
6.787,188.7,1407.3,2077.4,89.52,530.38,18.06,3.4
6.807,190.2,1409.2,2084.2,89.44,531.79,18.22,3.4
6.827,191.6,1411.1,2090.9,89.36,533.21,18.39,3.4
6.847,193.0,1413.0,2097.7,89.28,534.62,18.55,3.5
6.867,194.5,1414.9,2104.5,89.19,536.05,18.72,3.5
6.887,196.0,1416.9,2111.3,89.11,537.48,18.89,3.5
6.907,197.4,1418.8,2118.2,89.03,538.91,19.06,3.5
6.927,198.9,1420.8,2125.0,88.95,540.35,19.23,3.6
6.947,200.4,1422.7,2131.9,88.87,541.80,19.41,3.6
6.967,201.9,1424.7,2138.8,88.78,543.25,19.58,3.6
6.987,203.4,1426.7,2145.8,88.70,544.71,19.76,3.6
7.007,204.9,1428.7,2152.7,88.62,546.17,19.93,3.6
7.027,206.4,1430.7,2159.7,88.53,547.64,20.11,3.7
7.047,207.9,1432.7,2166.7,88.45,549.11,20.29,3.7
7.067,209.4,1434.7,2173.7,88.37,550.59,20.47,3.7
7.087,210.9,1436.7,2180.8,88.28,552.07,20.65,3.7
7.107,212.5,1438.8,2187.9,88.20,553.56,20.83,3.8
7.127,214.0,1440.8,2195.0,88.11,555.06,21.02,3.8
7.147,215.6,1442.9,2202.1,88.02,556.56,21.20,3.8
7.167,217.1,1444.9,2209.2,87.94,558.07,21.39,3.8
7.187,218.7,1447.0,2216.4,87.85,559.58,21.58,3.9
7.207,220.3,1449.1,2223.6,87.76,561.10,21.77,3.9
7.227,221.8,1451.2,2230.8,87.68,562.63,21.96,3.9
7.247,223.4,1453.3,2238.0,87.59,564.16,22.15,3.9
7.267,225.0,1455.4,2245.3,87.50,565.69,22.34,3.9
7.287,226.6,1457.6,2252.5,87.41,567.23,22.54,4.0
7.307,228.2,1459.7,2259.8,87.32,568.78,22.73,4.0
7.327,229.8,1461.8,2267.2,87.23,570.34,22.93,4.0
7.347,231.4,1464.0,2274.5,87.14,571.90,23.13,4.0
7.367,233.1,1466.2,2281.9,87.05,573.46,23.33,4.1
7.387,234.7,1468.3,2289.3,86.96,575.03,23.53,4.1
7.407,236.3,1470.5,2296.7,86.87,576.61,23.73,4.1
7.427,238.0,1472.7,2304.2,86.78,578.20,23.94,4.1
7.447,239.6,1474.9,2311.7,86.69,579.79,24.14,4.2
7.467,241.3,1477.1,2319.2,86.60,581.38,24.35,4.2
7.487,243.0,1479.4,2326.7,86.50,582.98,24.56,4.2
7.508,244.6,1481.6,2334.3,86.41,584.59,24.77,4.2
7.528,246.3,1483.8,2341.8,86.32,586.21,24.98,4.3
7.548,248.0,1486.1,2349.5,86.22,587.83,25.19,4.3
7.568,249.7,1488.4,2357.1,86.13,589.46,25.41,4.3
7.588,251.4,1490.6,2364.7,86.03,591.09,25.62,4.3
7.608,253.1,1492.9,2372.4,85.94,592.73,25.84,4.4
7.628,254.8,1495.2,2380.1,85.84,594.38,26.06,4.4
7.648,256.5,1497.5,2387.9,85.75,596.03,26.28,4.4
7.668,258.3,1499.8,2395.6,85.65,597.69,26.50,4.4
7.688,260.0,1502.2,2403.4,85.55,599.36,26.73,4.5
7.708,261.8,1504.5,2411.2,85.46,601.03,26.95,4.5
7.728,263.5,1506.9,2419.1,85.36,602.71,27.18,4.5
7.748,265.3,1509.2,2427.0,85.26,604.39,27.41,4.5
7.768,267.0,1511.6,2434.9,85.16,606.09,27.64,4.6
7.788,268.8,1514.0,2442.8,85.07,607.79,27.87,4.6
7.808,270.6,1516.4,2450.8,84.97,609.49,28.10,4.6
7.828,272.4,1518.8,2458.7,84.87,611.20,28.34,4.6
7.848,274.2,1521.2,2466.7,84.77,612.92,28.57,4.7
7.868,276.0,1523.6,2474.8,84.67,614.65,28.81,4.7
7.888,277.8,1526.1,2482.9,84.57,616.38,29.05,4.7
7.908,279.6,1528.5,2491.0,84.46,618.12,29.29,4.7
7.928,281.5,1531.0,2499.1,84.36,619.87,29.53,4.8
7.948,283.3,1533.4,2507.2,84.26,621.62,29.78,4.8
7.968,285.1,1535.9,2515.4,84.16,623.39,30.02,4.8
7.988,287.0,1538.4,2523.6,84.06,625.15,30.27,4.8
8.008,288.9,1540.9,2531.9,83.95,626.93,30.52,4.9
8.028,290.7,1543.4,2540.1,83.85,628.71,30.77,4.9
8.048,292.6,1546.0,2548.4,83.74,630.50,31.03,4.9
8.068,294.5,1548.5,2556.8,83.64,632.30,31.28,4.9
8.088,296.4,1551.1,2565.1,83.53,634.10,31.54,5.0
8.108,298.3,1553.6,2573.5,83.43,635.91,31.80,5.0
8.128,300.2,1556.2,2581.9,83.32,637.73,32.06,5.0
8.148,302.1,1558.8,2590.4,83.22,639.56,32.32,5.1
8.168,304.0,1561.4,2598.9,83.11,641.39,32.58,5.1
8.188,306.0,1564.0,2607.4,83.00,643.23,32.85,5.1
8.208,307.9,1566.6,2615.9,82.90,645.08,33.12,5.1
8.228,309.8,1569.2,2624.5,82.79,646.94,33.39,5.2
8.248,311.8,1571.9,2633.1,82.68,648.80,33.66,5.2
8.268,313.8,1574.6,2641.8,82.57,650.67,33.93,5.2
8.288,315.7,1577.2,2650.4,82.46,652.55,34.21,5.2
8.308,317.7,1579.9,2659.2,82.35,654.43,34.48,5.3
8.328,319.7,1582.6,2667.9,82.24,656.33,34.76,5.3
8.348,321.7,1585.3,2676.7,82.13,658.23,35.04,5.3
8.368,323.7,1588.0,2685.5,82.02,660.14,35.33,5.4
8.388,325.7,1590.8,2694.3,81.91,662.06,35.61,5.4
8.408,327.7,1593.5,2703.2,81.79,663.98,35.90,5.4
8.428,329.8,1596.3,2712.1,81.68,665.92,36.19,5.4
8.448,331.8,1599.0,2721.0,81.57,667.86,36.48,5.5
8.468,333.8,1601.8,2730.0,81.45,669.81,36.77,5.5
8.488,335.9,1604.6,2739.0,81.34,671.77,37.07,5.5
8.509,338.0,1607.4,2748.0,81.22,673.73,37.36,5.5
8.529,340.0,1610.3,2757.1,81.11,675.71,37.66,5.6
8.549,342.1,1613.1,2766.2,80.99,677.69,37.96,5.6
8.569,344.2,1615.9,2775.3,80.88,679.68,38.27,5.6
8.589,346.3,1618.8,2784.5,80.76,681.68,38.57,5.7
8.609,348.4,1621.7,2793.7,80.64,683.69,38.88,5.7
8.629,350.5,1624.6,2803.0,80.53,685.71,39.19,5.7
8.649,352.6,1627.5,2812.3,80.41,687.73,39.50,5.7
8.669,354.8,1630.4,2821.6,80.29,689.76,39.81,5.8
8.689,356.9,1633.3,2831.0,80.17,691.81,40.13,5.8
8.709,359.0,1636.3,2840.3,80.05,693.86,40.45,5.8
8.729,361.2,1639.2,2849.8,79.93,695.92,40.77,5.9
8.749,363.4,1642.2,2859.2,79.81,697.98,41.09,5.9
8.769,365.5,1645.2,2868.7,79.69,700.06,41.42,5.9
8.789,367.7,1648.2,2878.3,79.57,702.15,41.75,5.9
8.809,369.9,1651.2,2887.9,79.45,704.24,42.08,6.0
8.829,372.1,1654.2,2897.5,79.33,706.35,42.41,6.0
8.849,374.3,1657.3,2907.1,79.20,708.46,42.74,6.0
8.869,376.6,1660.3,2916.8,79.08,710.58,43.08,6.1
8.889,378.8,1663.4,2926.6,78.96,712.71,43.42,6.1
8.909,381.0,1666.5,2936.3,78.83,714.85,43.76,6.1
8.929,383.3,1669.6,2946.2,78.71,717.00,44.10,6.2
8.949,385.5,1672.7,2956.0,78.58,719.16,44.45,6.2
8.969,387.8,1675.8,2965.9,78.46,721.33,44.80,6.2
8.989,390.1,1679.0,2975.8,78.33,723.51,45.15,6.2
9.009,392.4,1682.1,2985.8,78.20,725.70,45.50,6.3
9.029,394.6,1685.3,2995.8,78.08,727.90,45.86,6.3
9.049,397.0,1688.5,3005.9,77.95,730.10,46.22,6.3
9.069,399.3,1691.7,3016.0,77.82,732.32,46.58,6.4
9.089,401.6,1694.9,3026.1,77.69,734.55,46.94,6.4
9.109,403.9,1698.1,3036.3,77.56,736.78,47.31,6.4
9.129,406.3,1701.4,3046.5,77.43,739.03,47.68,6.5
9.149,408.6,1704.7,3056.7,77.30,741.29,48.05,6.5
9.169,411.0,1708.0,3067.0,77.17,743.55,48.43,6.5
9.189,413.3,1711.2,3077.4,77.04,745.83,48.80,6.5
9.209,415.7,1714.6,3087.8,76.90,748.12,49.18,6.6
9.229,418.1,1717.9,3098.2,76.77,750.42,49.56,6.6
9.249,420.5,1721.2,3108.7,76.64,752.72,49.95,6.6
9.269,422.9,1724.6,3119.2,76.50,755.04,50.34,6.7
9.289,425.3,1728.0,3129.8,76.37,757.37,50.73,6.7
9.309,427.8,1731.4,3140.4,76.24,759.71,51.12,6.7
9.329,430.2,1734.8,3151.0,76.10,762.06,51.52,6.8
9.349,432.7,1738.2,3161.7,75.96,764.42,51.92,6.8
9.369,435.1,1741.7,3172.5,75.83,766.79,52.32,6.8
9.389,437.6,1745.1,3183.3,75.69,769.17,52.72,6.9
9.409,440.1,1748.6,3194.1,75.55,771.56,53.13,6.9
9.429,442.5,1752.1,3205.0,75.41,773.97,53.54,6.9
9.449,445.0,1755.6,3215.9,75.28,776.38,53.95,6.9
9.469,447.6,1759.1,3226.9,75.14,778.81,54.37,7.0
9.489,450.1,1762.7,3237.9,75.00,781.24,54.79,7.0
9.510,452.6,1766.3,3249.0,74.86,783.69,55.21,7.0
9.530,455.1,1769.8,3260.1,74.71,786.15,55.63,7.1
9.550,457.7,1773.4,3271.3,74.57,788.62,56.06,7.1
9.570,460.3,1777.1,3282.5,74.43,791.11,56.49,7.1
9.590,462.8,1780.7,3293.8,74.29,793.60,56.93,7.2
9.610,465.4,1784.4,3305.1,74.14,796.11,57.37,7.2
9.630,468.0,1788.0,3316.5,74.00,798.62,57.81,7.2
9.650,470.6,1791.7,3327.9,73.85,801.15,58.25,7.3
9.670,473.2,1795.4,3339.3,73.71,803.69,58.70,7.3
9.690,475.9,1799.2,3350.9,73.56,806.25,59.15,7.3
9.710,478.5,1802.9,3362.4,73.42,808.81,59.60,7.4
9.730,481.1,1806.7,3374.1,73.27,811.39,60.06,7.4
9.750,483.8,1810.5,3385.7,73.12,813.98,60.52,7.4
9.770,486.5,1814.3,3397.5,72.97,816.58,60.98,7.5
9.790,489.1,1818.1,3409.2,72.83,819.20,61.45,7.5
9.810,491.8,1821.9,3421.1,72.68,821.82,61.92,7.5
9.830,494.5,1825.8,3433.0,72.53,824.46,62.39,7.6
9.850,497.3,1829.7,3444.9,72.37,827.12,62.87,7.6
9.870,500.0,1833.6,3456.9,72.22,829.78,63.35,7.6
9.890,502.7,1837.5,3468.9,72.07,832.46,63.83,7.7
9.910,505.5,1841.5,3481.0,71.92,835.15,64.32,7.7
9.930,508.2,1845.4,3493.2,71.77,837.85,64.81,7.7
9.950,511.0,1849.4,3505.4,71.61,840.57,65.30,7.8
9.970,513.8,1853.4,3517.7,71.46,843.30,65.80,7.8
9.990,516.6,1857.4,3530.0,71.30,846.04,66.30,7.8
10.010,519.4,1861.5,3542.4,71.15,848.80,66.81,7.9
10.030,522.2,1865.5,3554.9,70.99,851.57,67.32,7.9
10.050,525.0,1869.6,3567.4,70.83,854.36,67.83,7.9
10.070,527.9,1873.7,3579.9,70.67,857.15,68.35,8.0
10.090,530.7,1877.9,3592.5,70.52,859.97,68.87,8.0
10.110,533.6,1882.0,3605.2,70.36,862.79,69.39,8.0
10.130,536.4,1886.2,3618.0,70.20,865.63,69.92,8.1
10.150,539.3,1890.4,3630.8,70.04,868.49,70.45,8.1
10.170,542.2,1894.6,3643.6,69.88,871.35,70.98,8.1
10.190,545.1,1898.8,3656.5,69.71,874.24,71.52,8.2
10.210,548.1,1903.1,3669.5,69.55,877.13,72.07,8.2
10.230,551.0,1907.4,3682.6,69.39,880.04,72.62,8.3
10.250,554.0,1911.7,3695.7,69.22,882.97,73.17,8.3
10.270,556.9,1916.0,3708.8,69.06,885.91,73.72,8.3
10.290,559.9,1920.4,3722.1,68.90,888.87,74.28,8.4
10.310,562.9,1924.7,3735.4,68.73,891.84,74.84,8.4
10.330,565.9,1929.1,3748.7,68.56,894.82,75.41,8.4
10.350,568.9,1933.6,3762.2,68.40,897.82,75.98,8.5
10.370,571.9,1938.0,3775.7,68.23,900.84,76.56,8.5
10.390,574.9,1942.5,3789.2,68.06,903.87,77.14,8.5
10.410,578.0,1947.0,3802.8,67.89,906.92,77.73,8.6
10.430,581.1,1951.5,3816.5,67.72,909.98,78.32,8.6
10.450,584.1,1956.0,3830.3,67.55,913.06,78.91,8.6
10.470,587.2,1960.6,3844.1,67.38,916.15,79.51,8.7
10.490,590.3,1965.2,3858.0,67.20,919.26,80.11,8.7
10.511,593.4,1969.8,3872.0,67.03,922.39,80.72,8.8
10.531,596.6,1974.4,3886.0,66.86,925.53,81.33,8.8
10.551,599.7,1979.1,3900.1,66.68,928.69,81.94,8.8
10.571,602.9,1983.8,3914.3,66.51,931.86,82.56,8.9
10.591,606.0,1988.5,3928.5,66.33,935.05,83.19,8.9
10.611,609.2,1993.2,3942.8,66.16,938.26,83.82,8.9
10.631,612.4,1998.0,3957.2,65.98,941.49,84.45,9.0
10.651,615.6,2002.8,3971.7,65.80,944.73,85.09,9.0
10.671,618.8,2007.6,3986.2,65.62,947.99,85.74,9.0
10.691,622.1,2012.5,4000.8,65.44,951.27,86.39,9.1
10.711,625.3,2017.3,4015.5,65.26,954.56,87.04,9.1
10.731,628.6,2022.2,4030.2,65.08,957.87,87.70,9.2
10.751,631.9,2027.2,4045.1,64.90,961.20,88.36,9.2
10.771,635.2,2032.1,4060.0,64.71,964.54,89.03,9.2
10.791,638.5,2037.1,4075.0,64.53,967.91,89.70,9.3
10.811,641.8,2042.1,4090.0,64.35,971.29,90.38,9.3
10.831,645.1,2047.1,4105.1,64.16,974.69,91.07,9.3
10.851,648.5,2052.2,4120.4,63.97,978.11,91.76,9.4
10.871,651.8,2057.3,4135.6,63.79,981.54,92.45,9.4
10.891,655.2,2062.4,4151.0,63.60,985.00,93.15,9.5
10.911,658.6,2067.5,4166.5,63.41,988.47,93.86,9.5
10.931,662.0,2072.7,4182.0,63.22,991.96,94.57,9.5
10.951,665.4,2077.9,4197.6,63.03,995.47,95.28,9.6
10.971,668.9,2083.1,4213.3,62.84,999.00,96.00,9.6
10.991,672.3,2088.4,4229.1,62.65,1002.55,96.73,9.6
11.011,675.8,2093.7,4244.9,62.46,1006.12,97.46,9.7
11.031,679.3,2099.0,4260.9,62.26,1009.71,98.20,9.7
11.051,682.8,2104.4,4276.9,62.07,1013.31,98.94,9.8
11.071,686.3,2109.7,4293.0,61.87,1016.94,99.69,9.8
11.091,689.8,2115.1,4309.2,61.68,1020.58,100.45,9.8
11.111,693.3,2120.6,4325.4,61.48,1024.25,101.21,9.9
11.131,696.9,2126.1,4341.8,61.28,1027.93,101.98,9.9
11.151,700.5,2131.5,4358.2,61.08,1031.64,102.75,10.0
11.171,704.1,2137.1,4374.8,60.89,1035.37,103.53,10.0
11.191,707.7,2142.6,4391.4,60.68,1039.11,104.31,10.0
11.211,711.3,2148.2,4408.1,60.48,1042.88,105.10,10.1
11.231,714.9,2153.8,4424.9,60.28,1046.67,105.90,10.1
11.251,718.6,2159.5,4441.8,60.08,1050.47,106.70,10.2
11.271,722.3,2165.2,4458.8,59.87,1054.30,107.51,10.2
11.291,725.9,2170.9,4475.8,59.67,1058.15,108.33,10.2
11.311,729.6,2176.6,4493.0,59.46,1062.02,109.15,10.3
11.331,733.4,2182.4,4510.2,59.26,1065.92,109.98,10.3
11.351,737.1,2188.2,4527.6,59.05,1069.83,110.81,10.4
11.371,740.9,2194.1,4545.0,58.84,1073.76,111.65,10.4
11.391,744.6,2200.0,4562.5,58.63,1077.72,112.50,10.4
11.411,748.4,2205.9,4580.1,58.42,1081.70,113.35,10.5
11.431,752.2,2211.8,4597.8,58.21,1085.70,114.21,10.5
11.451,756.0,2217.8,4615.6,58.00,1089.72,115.08,10.6
11.471,759.9,2223.8,4633.5,57.78,1093.76,115.96,10.6
11.491,763.7,2229.8,4651.5,57.57,1097.83,116.84,10.6
11.512,767.6,2235.9,4669.6,57.36,1101.92,117.73,10.7
11.532,771.5,2242.0,4687.8,57.14,1106.03,118.62,10.7
11.552,775.4,2248.2,4706.1,56.92,1110.16,119.52,10.8
11.572,779.3,2254.3,4724.5,56.70,1114.32,120.43,10.8
11.592,783.3,2260.5,4742.9,56.49,1118.50,121.35,10.8
11.612,787.2,2266.8,4761.5,56.27,1122.70,122.27,10.9
11.632,791.2,2273.0,4780.2,56.04,1126.92,123.21,10.9
11.652,795.2,2279.4,4799.0,55.82,1131.17,124.14,11.0
11.672,799.2,2285.7,4817.8,55.60,1135.44,125.09,11.0
11.692,803.2,2292.1,4836.8,55.38,1139.73,126.04,11.1
11.712,807.3,2298.5,4855.9,55.15,1144.05,127.01,11.1
11.732,811.3,2304.9,4875.0,54.93,1148.39,127.97,11.1
11.752,815.4,2311.4,4894.3,54.70,1152.75,128.95,11.2
11.772,819.5,2317.9,4913.7,54.47,1157.14,129.94,11.2
11.792,823.7,2324.5,4933.1,54.24,1161.55,130.93,11.3
11.812,827.8,2331.0,4952.7,54.01,1165.98,131.93,11.3
11.832,832.0,2337.7,4972.4,53.78,1170.44,132.94,11.4
11.852,836.1,2344.3,4992.1,53.55,1174.92,133.95,11.4
11.872,840.3,2351.0,5012.0,53.31,1179.43,134.98,11.4
11.892,844.6,2357.7,5032.0,53.08,1183.95,136.01,11.5
11.912,848.8,2364.5,5052.1,52.84,1188.51,137.05,11.5
11.932,853.1,2371.2,5072.2,52.61,1193.08,138.10,11.6
11.952,857.3,2378.1,5092.5,52.37,1197.68,139.16,11.6
11.972,861.6,2384.9,5112.9,52.13,1202.30,140.22,11.7
11.992,865.9,2391.8,5133.4,51.89,1206.95,141.30,11.7
12.012,870.3,2398.7,5154.0,51.65,1211.62,142.38,11.8
12.032,874.6,2405.7,5174.6,51.41,1216.31,143.47,11.8
12.052,879.0,2412.6,5195.4,51.17,1221.03,144.57,11.8
12.072,883.4,2419.7,5216.3,50.92,1225.77,145.68,11.9
12.092,887.8,2426.7,5237.3,50.68,1230.53,146.80,11.9
12.112,892.3,2433.8,5258.4,50.43,1235.32,147.93,12.0
12.132,896.7,2440.9,5279.5,50.18,1240.12,149.07,12.0
12.152,901.2,2448.0,5300.8,49.93,1244.96,150.21,12.1
12.172,905.7,2455.2,5322.2,49.68,1249.81,151.37,12.1
12.192,910.2,2462.4,5343.7,49.43,1254.69,152.53,12.2
12.212,914.7,2469.7,5365.2,49.18,1259.59,153.71,12.2
12.232,919.3,2476.9,5386.9,48.93,1264.51,154.89,12.2
12.252,923.9,2484.2,5408.7,48.67,1269.46,156.09,12.3
12.272,928.5,2491.5,5430.5,48.42,1274.42,157.29,12.3
12.292,933.1,2498.9,5452.4,48.16,1279.41,158.50,12.4
12.312,937.7,2506.3,5474.5,47.90,1284.42,159.72,12.4
12.332,942.4,2513.7,5496.6,47.64,1289.45,160.96,12.5
12.352,947.1,2521.1,5518.8,47.38,1294.50,162.20,12.5
12.372,951.8,2528.6,5541.1,47.12,1299.57,163.45,12.6
12.392,956.5,2536.1,5563.5,46.86,1304.66,164.72,12.6
12.412,961.3,2543.6,5586.0,46.60,1309.77,165.99,12.7
12.432,966.1,2551.1,5608.5,46.33,1314.90,167.27,12.7
12.452,970.9,2558.6,5631.1,46.06,1320.05,168.57,12.8
12.472,975.7,2566.2,5653.8,45.80,1325.21,169.87,12.8
12.492,980.5,2573.8,5676.6,45.53,1330.40,171.18,12.9
12.513,985.4,2581.4,5699.5,45.26,1335.60,172.51,12.9
12.533,990.2,2589.0,5722.4,44.99,1340.81,173.85,13.0
12.553,995.1,2596.7,5745.4,44.71,1346.05,175.19,13.0
12.573,1000.1,2604.3,5768.4,44.44,1351.29,176.55,13.1
12.593,1005.0,2612.0,5791.5,44.17,1356.56,177.92,13.1
12.613,1010.0,2619.7,5814.7,43.89,1361.83,179.30,13.2
12.633,1015.0,2627.3,5837.9,43.61,1367.12,180.69,13.2
12.653,1020.0,2635.0,5861.1,43.33,1372.42,182.09,13.3
12.673,1025.0,2642.7,5884.5,43.05,1377.73,183.51,13.3
12.693,1030.1,2650.5,5907.8,42.77,1383.05,184.93,13.4
12.713,1035.2,2658.2,5931.2,42.49,1388.38,186.37,13.4
12.733,1040.3,2665.9,5954.6,42.21,1393.71,187.82,13.5
12.753,1045.4,2673.6,5978.0,41.92,1399.05,189.28,13.5
12.773,1050.5,2681.3,6001.5,41.64,1404.40,190.75,13.6
12.793,1055.7,2689.0,6025.0,41.35,1409.75,192.23,13.6
12.813,1060.9,2696.7,6048.5,41.06,1415.11,193.72,13.7
12.833,1066.1,2704.3,6072.0,40.77,1420.46,195.23,13.7
12.853,1071.4,2712.0,6095.4,40.48,1425.82,196.75,13.8
12.873,1076.6,2719.6,6118.9,40.19,1431.17,198.28,13.9
12.893,1081.9,2727.3,6142.4,39.89,1436.52,199.82,13.9
12.913,1087.2,2734.8,6165.8,39.60,1441.86,201.37,14.0
12.933,1092.5,2742.4,6189.2,39.30,1447.20,202.94,14.0
12.953,1097.9,2749.9,6212.5,39.01,1452.53,204.52,14.1
12.973,1103.2,2757.4,6235.8,38.71,1457.84,206.11,14.1
12.993,1108.6,2764.9,6259.1,38.41,1463.14,207.71,14.2
13.013,1114.0,2772.3,6282.2,38.11,1468.43,209.33,14.3
13.033,1119.5,2779.7,6305.3,37.81,1473.70,210.95,14.3
13.053,1124.9,2787.0,6328.3,37.50,1478.94,212.59,14.4
13.073,1130.4,2794.3,6351.2,37.20,1484.17,214.24,14.4
13.093,1135.9,2801.4,6374.0,36.89,1489.36,215.91,14.5
13.113,1141.4,2808.6,6396.6,36.59,1494.53,217.58,14.6
13.133,1147.0,2815.6,6419.1,36.28,1499.67,219.27,14.6
13.153,1152.5,2822.6,6441.4,35.97,1504.77,220.97,14.7
13.173,1158.1,2829.5,6463.6,35.66,1509.84,222.69,14.7
13.193,1163.7,2836.3,6485.6,35.35,1514.86,224.41,14.8
13.213,1169.3,2843.0,6507.4,35.04,1519.83,226.15,14.9
13.233,1175.0,2849.6,6529.0,34.72,1524.76,227.90,14.9
13.253,1180.6,2856.1,6550.3,34.41,1529.64,229.66,15.0
13.273,1186.3,2862.5,6571.4,34.10,1534.46,231.44,15.1
13.293,1192.0,2868.7,6592.2,33.78,1539.21,233.23,15.2
13.313,1197.7,2874.8,6612.8,33.46,1543.91,235.02,15.2
13.333,1203.4,2880.8,6633.0,33.14,1548.53,236.84,15.3
13.353,1209.2,2886.6,6652.9,32.82,1553.08,238.66,15.4
13.373,1214.9,2892.3,6672.5,32.50,1557.55,240.49,15.4
13.393,1220.7,2897.8,6691.7,32.18,1561.93,242.34,15.5
13.413,1226.5,2903.1,6710.5,31.86,1566.23,244.20,15.6
13.433,1232.3,2908.2,6728.8,31.54,1570.43,246.07,15.7
13.453,1238.1,2913.2,6746.8,31.21,1574.53,247.95,15.7
13.473,1244.0,2917.9,6764.2,30.89,1578.52,249.84,15.8
13.493,1249.8,2922.4,6781.2,30.57,1582.40,251.75,15.9
13.514,1255.7,2926.7,6797.7,30.24,1586.16,253.66,16.0
13.534,1261.6,2930.8,6813.6,29.91,1589.80,255.59,16.1
13.554,1267.4,2934.6,6828.9,29.59,1593.31,257.52,16.2
13.574,1273.3,2938.1,6843.7,29.26,1596.68,259.47,16.3
13.594,1279.3,2941.4,6857.8,28.93,1599.90,261.43,16.3
13.614,1285.2,2944.4,6871.2,28.60,1602.98,263.39,16.4
13.634,1291.1,2947.1,6884.0,28.27,1605.89,265.37,16.5
13.654,1297.0,2949.5,6896.0,27.94,1608.64,267.36,16.6
13.674,1303.0,2951.5,6907.2,27.61,1611.21,269.35,16.7
13.694,1308.9,2953.3,6917.7,27.28,1613.61,271.35,16.8
13.714,1314.8,2954.6,6927.3,26.95,1615.81,273.37,16.9
13.734,1320.8,2955.7,6936.1,26.62,1617.82,275.39,17.0
13.754,1326.7,2956.3,6944.0,26.29,1619.62,277.41,17.1
13.774,1332.7,2956.5,6950.9,25.96,1621.21,279.45,17.2
13.794,1338.7,2956.4,6956.9,25.63,1622.57,281.49,17.3
13.814,1344.6,2955.8,6961.9,25.30,1623.71,283.54,17.5
13.834,1350.5,2954.8,6965.8,24.97,1624.61,285.59,17.6
13.854,1356.5,2953.4,6968.7,24.64,1625.27,287.65,17.7
13.874,1362.4,2951.5,6970.5,24.31,1625.67,289.72,17.8
13.894,1368.4,2949.1,6971.1,23.98,1625.81,291.79,17.9
13.914,1374.3,2946.2,6970.5,23.65,1625.67,293.86,18.1
13.934,1380.2,2942.9,6968.7,23.32,1625.26,295.93,18.2
13.954,1386.1,2939.0,6965.6,23.00,1624.57,298.01,18.3
13.974,1392.0,2934.6,6961.3,22.67,1623.58,300.10,18.5
13.994,1397.8,2929.6,6955.7,22.34,1622.28,302.18,18.6
14.014,1403.7,2924.2,6948.7,22.02,1620.69,304.26,18.8
14.034,1409.5,2918.1,6940.3,21.69,1618.77,306.35,18.9
14.054,1415.3,2911.5,6930.5,21.37,1616.53,308.43,19.1
14.074,1421.1,2904.3,6919.3,21.05,1613.97,310.51,19.2
14.094,1426.9,2896.5,6906.6,20.73,1611.07,312.59,19.4
14.114,1432.6,2888.2,6892.5,20.41,1607.84,314.67,19.6
14.134,1438.3,2879.2,6876.8,20.09,1604.26,316.74,19.7
14.154,1444.0,2869.6,6859.6,19.78,1600.33,318.81,19.9
14.174,1449.7,2859.4,6840.9,19.46,1596.05,320.88,20.1
14.194,1455.3,2848.6,6820.7,19.15,1591.41,322.94,20.3
14.214,1460.9,2837.2,6798.8,18.84,1586.42,324.99,20.5
14.234,1466.4,2825.1,6775.4,18.53,1581.07,327.04,20.7
14.254,1472.0,2812.5,6750.4,18.22,1575.36,329.07,20.9
14.274,1477.4,2799.2,6723.9,17.92,1569.30,331.10,21.1
14.294,1482.8,2785.3,6695.8,17.62,1562.87,333.12,21.3
14.314,1488.2,2770.8,6666.1,17.32,1556.09,335.13,21.5
14.334,1493.6,2755.6,6634.9,17.02,1548.95,337.12,21.8
14.354,1498.8,2739.9,6602.1,16.73,1541.46,339.10,22.0
14.374,1504.1,2723.6,6567.8,16.44,1533.63,341.07,22.2
14.394,1509.3,2706.7,6532.0,16.15,1525.45,343.03,22.5
14.414,1514.4,2689.3,6494.7,15.87,1516.94,344.97,22.7
14.434,1519.5,2671.3,6456.0,15.59,1508.10,346.89,23.0
14.454,1524.5,2652.8,6415.9,15.31,1498.94,348.80,23.3
14.474,1529.4,2633.7,6374.4,15.03,1489.47,350.69,23.5
14.494,1534.3,2614.2,6331.6,14.76,1479.69,352.56,23.8
14.515,1539.2,2594.1,6287.5,14.49,1469.63,354.41,24.1
14.535,1543.9,2573.6,6242.2,14.23,1459.29,356.24,24.4
14.555,1548.6,2552.7,6195.7,13.96,1448.68,358.05,24.7
14.575,1553.3,2531.4,6148.0,13.71,1437.81,359.84,25.0
14.595,1557.8,2509.7,6099.3,13.45,1426.71,361.61,25.3
14.615,1562.3,2487.6,6049.6,13.20,1415.37,363.35,25.7
14.635,1566.8,2465.2,5999.0,12.96,1403.83,365.07,26.0
14.655,1571.1,2442.4,5947.5,12.72,1392.09,366.77,26.3
14.675,1575.4,2419.4,5895.2,12.48,1380.17,368.44,26.7
14.695,1579.6,2396.2,5842.2,12.24,1368.09,370.09,27.1
14.715,1583.7,2372.7,5788.5,12.01,1355.86,371.71,27.4
14.735,1587.8,2349.1,5734.2,11.79,1343.50,373.31,27.8
14.755,1591.8,2325.3,5679.4,11.57,1331.03,374.88,28.2
14.775,1595.7,2301.3,5624.1,11.35,1318.45,376.42,28.6
14.795,1599.5,2277.3,5568.5,11.14,1305.80,377.93,28.9
14.815,1603.3,2253.2,5512.6,10.93,1293.09,379.42,29.3
14.835,1607.0,2229.1,5456.5,10.72,1280.34,380.88,29.7
14.855,1610.6,2204.9,5400.3,10.52,1267.55,382.31,30.2
14.875,1614.1,2180.8,5343.9,10.33,1254.75,383.72,30.6
14.895,1617.5,2156.7,5287.6,10.14,1241.96,385.09,31.0
14.915,1620.9,2132.7,5231.4,9.95,1229.18,386.44,31.4
14.935,1624.2,2108.8,5175.2,9.77,1216.45,387.76,31.9
14.955,1627.4,2085.0,5119.3,9.59,1203.76,389.05,32.3
14.975,1630.6,2061.4,5063.7,9.41,1191.14,390.31,32.8
14.995,1633.6,2038.0,5008.3,9.24,1178.59,391.55,33.2
15.015,1636.6,2014.7,4953.4,9.08,1166.14,392.75,33.7
15.035,1639.6,1991.7,4898.9,8.91,1153.79,393.93,34.1
15.055,1642.4,1968.9,4844.9,8.76,1141.56,395.08,34.6
15.075,1645.2,1946.4,4791.4,8.60,1129.46,396.20,35.1
15.095,1647.9,1924.2,4738.5,8.45,1117.50,397.29,35.6
15.115,1650.5,1902.2,4686.3,8.31,1105.68,398.36,36.0
15.135,1653.1,1880.6,4634.7,8.16,1094.02,399.40,36.5
15.155,1655.6,1859.2,4583.8,8.02,1082.53,400.41,37.0
15.175,1658.0,1838.3,4533.7,7.89,1071.21,401.40,37.5
15.195,1660.3,1817.6,4484.4,7.76,1060.08,402.36,38.0
15.215,1662.6,1797.3,4435.8,7.63,1049.13,403.29,38.4
15.235,1664.8,1777.4,4388.1,7.51,1038.38,404.20,38.9
15.255,1667.0,1757.9,4341.3,7.39,1027.82,405.09,39.4
15.275,1669.1,1738.7,4295.3,7.27,1017.47,405.94,39.9
15.295,1671.1,1719.9,4250.3,7.16,1007.32,406.78,40.4
15.315,1673.1,1701.5,4206.1,7.05,997.39,407.59,40.9
15.335,1675.0,1683.5,4162.9,6.94,987.66,408.38,41.3
15.355,1676.9,1665.9,4120.6,6.84,978.15,409.15,41.8
15.375,1678.7,1648.7,4079.2,6.74,968.86,409.89,42.3
15.395,1680.5,1631.9,4038.8,6.64,959.79,410.61,42.8
15.415,1682.2,1615.5,3999.3,6.55,950.93,411.31,43.3
15.435,1683.8,1599.5,3960.8,6.45,942.29,411.99,43.7
15.455,1685.4,1583.9,3923.2,6.37,933.87,412.65,44.2
15.475,1687.0,1568.7,3886.6,6.28,925.67,413.29,44.6
15.495,1688.5,1553.8,3851.0,6.20,917.68,413.90,45.1
15.516,1689.9,1539.4,3816.2,6.12,909.91,414.50,45.6
15.536,1691.3,1525.3,3782.4,6.04,902.35,415.09,46.0
15.556,1692.7,1511.7,3749.5,5.96,895.00,415.65,46.4
15.576,1694.0,1498.4,3717.6,5.89,887.86,416.19,46.9
15.596,1695.3,1485.4,3686.5,5.82,880.93,416.72,47.3
15.616,1696.5,1472.8,3656.4,5.75,874.20,417.23,47.7
15.636,1697.7,1460.6,3627.1,5.68,867.67,417.73,48.1
15.656,1698.8,1448.8,3598.7,5.62,861.33,418.21,48.6
15.676,1700.0,1437.3,3571.1,5.56,855.19,418.68,49.0
15.696,1701.0,1426.1,3544.4,5.50,849.24,419.13,49.4
15.716,1702.1,1415.2,3518.5,5.44,843.47,419.56,49.7
15.736,1703.1,1404.7,3493.4,5.38,837.89,419.98,50.1
15.756,1704.1,1394.5,3469.1,5.33,832.49,420.39,50.5
15.776,1705.0,1384.6,3445.6,5.28,827.26,420.79,50.9
15.796,1706.0,1375.0,3422.8,5.22,822.20,421.17,51.2
15.816,1706.8,1365.7,3400.8,5.18,817.32,421.54,51.6
15.836,1707.7,1356.7,3379.5,5.13,812.59,421.90,51.9
15.856,1708.5,1348.0,3358.9,5.08,808.02,422.24,52.3
15.876,1709.3,1339.5,3339.0,5.04,803.61,422.58,52.6
15.896,1710.1,1331.3,3319.7,4.99,799.35,422.90,52.9
15.916,1710.9,1323.4,3301.2,4.95,795.24,423.22,53.2
15.936,1711.6,1315.7,3283.2,4.91,791.27,423.52,53.5
15.956,1712.3,1308.3,3265.9,4.87,787.44,423.82,53.8
15.976,1713.0,1301.1,3249.2,4.83,783.74,424.10,54.1
15.996,1713.6,1294.1,3233.1,4.80,780.18,424.38,54.4
16.016,1714.3,1287.3,3217.6,4.76,776.74,424.65,54.7
16.036,1714.9,1280.8,3202.6,4.73,773.43,424.90,54.9
16.056,1715.5,1274.5,3188.1,4.69,770.24,425.15,55.2
16.076,1716.1,1268.4,3174.2,4.66,767.17,425.40,55.5
16.096,1716.6,1262.5,3160.8,4.63,764.20,425.63,55.7
16.116,1717.2,1256.7,3147.8,4.60,761.35,425.86,55.9
16.136,1717.7,1251.2,3135.4,4.57,758.60,426.08,56.2
16.156,1718.2,1245.8,3123.4,4.54,755.96,426.30,56.4
16.176,1718.7,1240.6,3111.8,4.52,753.41,426.50,56.6
16.196,1719.2,1235.6,3100.7,4.49,750.97,426.70,56.8
16.216,1719.7,1230.7,3090.0,4.46,748.61,426.90,57.0
16.236,1720.1,1226.0,3079.7,4.44,746.34,427.09,57.2
16.256,1720.5,1221.4,3069.8,4.41,744.16,427.27,57.4
16.276,1721.0,1217.0,3060.3,4.39,742.06,427.45,57.6
16.296,1721.4,1212.7,3051.1,4.37,740.05,427.62,57.8
16.316,1721.8,1208.6,3042.3,4.35,738.11,427.79,58.0
16.336,1722.2,1204.5,3033.8,4.32,736.25,427.95,58.1
16.356,1722.5,1200.6,3025.7,4.30,734.46,428.11,58.3
16.376,1722.9,1196.9,3017.8,4.28,732.74,428.27,58.4
16.396,1723.3,1193.2,3010.3,4.26,731.08,428.42,58.6
16.416,1723.6,1189.7,3003.1,4.24,729.50,428.56,58.7
16.436,1723.9,1186.2,2996.1,4.23,727.97,428.70,58.9
16.456,1724.3,1182.9,2989.5,4.21,726.51,428.84,59.0
16.476,1724.6,1179.7,2983.1,4.19,725.10,428.97,59.2
16.496,1724.9,1176.5,2976.9,4.17,723.75,429.11,59.3
16.517,1725.2,1173.5,2971.0,4.16,722.45,429.23,59.4
16.537,1725.5,1170.5,2965.3,4.14,721.21,429.36,59.5
16.557,1725.8,1167.7,2959.9,4.12,720.01,429.48,59.6
16.577,1726.1,1164.9,2954.6,4.11,718.87,429.59,59.8
16.597,1726.3,1162.2,2949.6,4.09,717.77,429.71,59.9
16.617,1726.6,1159.5,2944.8,4.08,716.71,429.82,60.0
16.637,1726.9,1157.0,2940.2,4.06,715.70,429.93,60.1
16.657,1727.1,1154.5,2935.7,4.05,714.72,430.04,60.2
16.677,1727.4,1152.1,2931.5,4.04,713.79,430.14,60.3
16.697,1727.6,1149.7,2927.4,4.02,712.90,430.24,60.4
16.717,1727.8,1147.4,2923.5,4.01,712.04,430.34,60.4
16.737,1728.1,1145.2,2919.7,4.00,711.22,430.44,60.5
16.757,1728.3,1143.0,2916.1,3.98,710.43,430.53,60.6
16.777,1728.5,1140.9,2912.7,3.97,709.67,430.63,60.7
16.797,1728.7,1138.8,2909.4,3.96,708.95,430.72,60.8
16.817,1728.9,1136.8,2906.2,3.95,708.25,430.81,60.8
16.837,1729.2,1134.8,2903.1,3.94,707.58,430.90,60.9
16.857,1729.4,1132.9,2900.2,3.92,706.94,430.98,61.0
16.877,1729.6,1131.0,2897.4,3.91,706.33,431.07,61.0
16.897,1729.8,1129.2,2894.7,3.90,705.74,431.15,61.1
16.917,1729.9,1127.4,2892.1,3.89,705.18,431.23,61.2
16.937,1730.1,1125.7,2889.7,3.88,704.64,431.31,61.2
16.957,1730.3,1124.0,2887.3,3.87,704.12,431.39,61.3
16.977,1730.5,1122.3,2885.0,3.86,703.62,431.46,61.3
16.997,1730.7,1120.7,2882.9,3.85,703.15,431.54,61.4
17.017,1730.9,1119.1,2880.8,3.84,702.69,431.61,61.4
17.037,1731.0,1117.5,2878.8,3.83,702.25,431.69,61.5
17.057,1731.2,1115.9,2876.9,3.82,701.84,431.76,61.5
17.077,1731.4,1114.4,2875.0,3.81,701.43,431.83,61.6
17.097,1731.5,1113.0,2873.3,3.80,701.05,431.90,61.6
17.117,1731.7,1111.5,2871.6,3.79,700.68,431.97,61.6
17.137,1731.9,1110.1,2870.0,3.79,700.33,432.04,61.7
17.157,1732.0,1108.7,2868.4,3.78,699.99,432.10,61.7
17.177,1732.2,1107.3,2866.9,3.77,699.66,432.17,61.8
17.197,1732.3,1105.9,2865.5,3.76,699.35,432.23,61.8
17.217,1732.5,1104.6,2864.1,3.75,699.05,432.30,61.8
17.237,1732.6,1103.3,2862.8,3.74,698.77,432.36,61.9
17.257,1732.8,1102.0,2861.6,3.73,698.49,432.42,61.9
17.277,1732.9,1100.8,2860.4,3.73,698.23,432.49,61.9
17.297,1733.1,1099.5,2859.2,3.72,697.98,432.55,62.0
17.317,1733.2,1098.3,2858.1,3.71,697.73,432.61,62.0
17.337,1733.4,1097.1,2857.0,3.70,697.50,432.67,62.0
17.357,1733.5,1095.9,2856.0,3.69,697.28,432.73,62.1
17.377,1733.6,1094.7,2855.0,3.69,697.07,432.78,62.1
17.397,1733.8,1093.5,2854.1,3.68,696.86,432.84,62.1
17.417,1733.9,1092.4,2853.2,3.67,696.67,432.90,62.1
17.437,1734.0,1091.2,2852.3,3.66,696.48,432.96,62.2
17.457,1734.2,1090.1,2851.5,3.66,696.30,433.01,62.2
17.477,1734.3,1089.0,2850.7,3.65,696.12,433.07,62.2
17.497,1734.4,1087.9,2850.0,3.64,695.96,433.12,62.2
17.518,1734.6,1086.8,2849.2,3.64,695.80,433.18,62.3
17.538,1734.7,1085.7,2848.5,3.63,695.64,433.23,62.3
17.558,1734.8,1084.7,2847.8,3.62,695.50,433.29,62.3
17.578,1734.9,1083.6,2847.2,3.61,695.35,433.34,62.3
17.598,1735.1,1082.6,2846.6,3.61,695.22,433.39,62.3
17.618,1735.2,1081.6,2846.0,3.60,695.09,433.45,62.4
17.638,1735.3,1080.5,2845.4,3.59,694.96,433.50,62.4
17.658,1735.4,1079.5,2844.8,3.59,694.84,433.55,62.4
17.678,1735.6,1078.5,2844.3,3.58,694.72,433.60,62.4
17.698,1735.7,1077.5,2843.8,3.57,694.61,433.65,62.4
17.718,1735.8,1076.5,2843.3,3.57,694.51,433.70,62.4
17.738,1735.9,1075.6,2842.8,3.56,694.40,433.75,62.5
17.758,1736.0,1074.6,2842.4,3.55,694.30,433.80,62.5
17.778,1736.2,1073.6,2841.9,3.55,694.21,433.85,62.5
17.798,1736.3,1072.7,2841.5,3.54,694.11,433.90,62.5
17.818,1736.4,1071.7,2841.1,3.53,694.03,433.95,62.5
17.838,1736.5,1070.8,2840.7,3.53,693.94,434.00,62.5
17.858,1736.6,1069.8,2840.3,3.52,693.86,434.05,62.6
17.878,1736.7,1068.9,2840.0,3.51,693.78,434.10,62.6
17.898,1736.8,1068.0,2839.6,3.51,693.70,434.14,62.6
17.918,1737.0,1067.1,2839.3,3.50,693.63,434.19,62.6
17.938,1737.1,1066.1,2839.0,3.50,693.56,434.24,62.6
17.958,1737.2,1065.2,2838.7,3.49,693.49,434.29,62.6
17.978,1737.3,1064.3,2838.3,3.48,693.42,434.33,62.6
17.998,1737.4,1063.4,2838.0,3.48,693.36,434.38,62.6
18.018,1737.5,1062.5,2837.8,3.47,693.29,434.43,62.7
18.038,1737.6,1061.6,2837.5,3.47,693.23,434.47,62.7
18.058,1737.7,1060.7,2837.2,3.46,693.17,434.52,62.7
18.078,1737.8,1059.9,2837.0,3.45,693.12,434.57,62.7
18.098,1738.0,1059.0,2836.7,3.45,693.06,434.61,62.7
18.118,1738.1,1058.1,2836.5,3.44,693.01,434.66,62.7
18.138,1738.2,1057.2,2836.2,3.43,692.96,434.70,62.7
18.158,1738.3,1056.4,2836.0,3.43,692.91,434.75,62.7
18.178,1738.4,1055.5,2835.8,3.42,692.86,434.79,62.8
18.198,1738.5,1054.6,2835.6,3.42,692.81,434.84,62.8
18.218,1738.6,1053.8,2835.4,3.41,692.77,434.88,62.8
18.238,1738.7,1052.9,2835.2,3.41,692.73,434.93,62.8
18.258,1738.8,1052.1,2835.0,3.40,692.68,434.97,62.8
18.278,1738.9,1051.2,2834.8,3.39,692.64,435.02,62.8
18.298,1739.0,1050.4,2834.6,3.39,692.60,435.06,62.8
18.318,1739.1,1049.5,2834.4,3.38,692.56,435.10,62.8
18.338,1739.2,1048.7,2834.2,3.38,692.52,435.15,62.8
18.358,1739.3,1047.9,2834.1,3.37,692.48,435.19,62.8
18.378,1739.4,1047.0,2833.9,3.37,692.45,435.23,62.9
18.398,1739.5,1046.2,2833.7,3.36,692.41,435.28,62.9
18.418,1739.6,1045.4,2833.6,3.35,692.38,435.32,62.9
18.438,1739.7,1044.6,2833.4,3.35,692.34,435.36,62.9
18.458,1739.8,1043.7,2833.3,3.34,692.31,435.41,62.9
18.478,1739.9,1042.9,2833.1,3.34,692.28,435.45,62.9
18.498,1740.0,1042.1,2833.0,3.33,692.25,435.49,62.9
18.519,1740.1,1041.3,2832.8,3.33,692.22,435.53,62.9
18.539,1740.2,1040.5,2832.7,3.32,692.19,435.58,62.9
18.559,1740.3,1039.6,2832.6,3.31,692.16,435.62,62.9
18.579,1740.4,1038.8,2832.4,3.31,692.13,435.66,62.9
18.599,1740.5,1038.0,2832.3,3.30,692.10,435.70,63.0
18.619,1740.6,1037.2,2832.2,3.30,692.07,435.74,63.0
18.639,1740.7,1036.4,2832.0,3.29,692.04,435.79,63.0
18.659,1740.8,1035.6,2831.9,3.29,692.02,435.83,63.0
18.679,1740.9,1034.8,2831.8,3.28,691.99,435.87,63.0
18.699,1741.0,1034.0,2831.7,3.28,691.96,435.91,63.0
18.719,1741.1,1033.2,2831.6,3.27,691.94,435.95,63.0
18.739,1741.2,1032.4,2831.4,3.27,691.91,435.99,63.0
18.759,1741.3,1031.6,2831.3,3.26,691.89,436.03,63.0
18.779,1741.4,1030.8,2831.2,3.26,691.87,436.07,63.0
18.799,1741.5,1030.1,2831.1,3.25,691.84,436.11,63.0
18.819,1741.6,1029.3,2831.0,3.24,691.82,436.15,63.0
18.839,1741.7,1028.5,2830.9,3.24,691.79,436.19,63.1
18.859,1741.8,1027.7,2830.8,3.23,691.77,436.23,63.1
18.879,1741.9,1026.9,2830.7,3.23,691.75,436.27,63.1
18.899,1742.0,1026.1,2830.6,3.22,691.73,436.31,63.1
18.919,1742.1,1025.4,2830.5,3.22,691.71,436.35,63.1
18.939,1742.2,1024.6,2830.4,3.21,691.68,436.39,63.1
18.959,1742.3,1023.8,2830.3,3.21,691.66,436.43,63.1
18.979,1742.3,1023.0,2830.2,3.20,691.64,436.47,63.1
18.999,1742.4,1022.2,2830.1,3.20,691.62,436.51,63.1
19.019,1742.5,1021.5,2830.0,3.19,691.60,436.55,63.1
19.039,1742.6,1020.7,2829.9,3.19,691.58,436.59,63.1
19.059,1742.7,1019.9,2829.8,3.18,691.56,436.63,63.1
19.079,1742.8,1019.2,2829.7,3.18,691.54,436.67,63.1
19.099,1742.9,1018.4,2829.7,3.17,691.52,436.71,63.2
19.119,1743.0,1017.6,2829.6,3.17,691.50,436.75,63.2
19.139,1743.1,1016.9,2829.5,3.16,691.48,436.79,63.2
19.159,1743.2,1016.1,2829.4,3.16,691.47,436.83,63.2
19.179,1743.3,1015.4,2829.3,3.15,691.45,436.86,63.2
19.199,1743.4,1014.6,2829.2,3.15,691.43,436.90,63.2
19.219,1743.4,1013.8,2829.1,3.14,691.41,436.94,63.2
19.239,1743.5,1013.1,2829.1,3.14,691.39,436.98,63.2
19.259,1743.6,1012.3,2829.0,3.13,691.37,437.02,63.2
19.279,1743.7,1011.6,2828.9,3.13,691.36,437.05,63.2
19.299,1743.8,1010.8,2828.8,3.12,691.34,437.09,63.2
19.319,1743.9,1010.1,2828.7,3.12,691.32,437.13,63.2
19.339,1744.0,1009.3,2828.7,3.11,691.30,437.17,63.2
19.359,1744.1,1008.6,2828.6,3.11,691.29,437.21,63.2
19.379,1744.2,1007.8,2828.5,3.10,691.27,437.24,63.3
19.399,1744.2,1007.1,2828.4,3.10,691.25,437.28,63.3
19.419,1744.3,1006.3,2828.3,3.09,691.24,437.32,63.3
19.439,1744.4,1005.6,2828.3,3.09,691.22,437.36,63.3
19.459,1744.5,1004.8,2828.2,3.08,691.20,437.39,63.3
19.479,1744.6,1004.1,2828.1,3.08,691.19,437.43,63.3
19.499,1744.7,1003.4,2828.0,3.07,691.17,437.47,63.3
19.520,1744.8,1002.6,2828.0,3.07,691.15,437.50,63.3
19.540,1744.9,1001.9,2827.9,3.06,691.14,437.54,63.3
19.560,1744.9,1001.2,2827.8,3.06,691.12,437.58,63.3
19.580,1745.0,1000.4,2827.7,3.05,691.11,437.61,63.3
19.600,1745.1,999.7,2827.7,3.05,691.09,437.65,63.3
19.620,1745.2,999.0,2827.6,3.04,691.08,437.69,63.3
19.640,1745.3,998.2,2827.5,3.04,691.06,437.72,63.3
19.660,1745.4,997.5,2827.5,3.03,691.04,437.76,63.3
19.680,1745.5,996.8,2827.4,3.03,691.03,437.80,63.4
19.700,1745.5,996.0,2827.3,3.03,691.01,437.83,63.4
19.720,1745.6,995.3,2827.3,3.02,691.00,437.87,63.4
19.740,1745.7,994.6,2827.2,3.02,690.98,437.90,63.4
19.760,1745.8,993.9,2827.1,3.01,690.97,437.94,63.4
19.780,1745.9,993.1,2827.1,3.01,690.95,437.97,63.4
19.800,1746.0,992.4,2827.0,3.00,690.94,438.01,63.4
19.820,1746.1,991.7,2826.9,3.00,690.93,438.05,63.4
19.840,1746.1,991.0,2826.9,2.99,690.91,438.08,63.4
19.860,1746.2,990.3,2826.8,2.99,690.90,438.12,63.4
19.880,1746.3,989.5,2826.7,2.98,690.88,438.15,63.4
19.900,1746.4,988.8,2826.7,2.98,690.87,438.19,63.4
19.920,1746.5,988.1,2826.6,2.97,690.85,438.22,63.4
19.940,1746.5,987.4,2826.5,2.97,690.84,438.26,63.4
19.960,1746.6,986.7,2826.5,2.97,690.83,438.29,63.4
19.980,1746.7,986.0,2826.4,2.96,690.81,438.33,63.5
20.000,1746.8,821.0,2826.3,2.96,575.67,438.36,76.1
